time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345420,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.379707626067102e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,9.877285629045218e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,7.295329123735428e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,9.877284901449455e-05,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,0.0004685360763687,287.75897216796875,294.1499938964844,288.3900146484375,285.97705078125,289.3099060058594,288.5544128417969,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800681268652852e-09,0.0009994520805776,-0.0142492139711976,0.0,0.0,0.0,-0.0076884627342224,60.0,0.770950973033905,-0.0,-6.810647334987152e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.379707626067102e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,9.877285629045218e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,7.295329123735428e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,9.877284901449455e-05,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,0.0004685360763687,287.75897216796875,294.1499938964844,288.3900146484375,285.97705078125,289.3099060058594,288.5544128417969,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800681268652852e-09,0.0009994520805776,-0.0142492139711976,0.0,0.0,0.0,-0.0076884627342224,60.0,0.770950973033905,-0.0,-6.810647334987152e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,9.374354704050349e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,9.87164894468151e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.291165820788592e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,9.871648217085748e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,0.0004682687285821,287.7535095214844,294.1499938964844,288.3373107910156,285.95367431640625,289.2930603027344,288.5139465332031,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988868841901,5.733904018256908e-09,0.000998881063424,-0.0140742789953947,0.0,0.0,0.0,-0.0076553584076464,60.0,0.7341067790985107,-0.0,-6.802866181487843e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,9.374354704050349e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,9.87164894468151e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.291165820788592e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,9.871648217085748e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,0.0004682687285821,287.7535095214844,294.1499938964844,288.3373107910156,285.95367431640625,289.2930603027344,288.5139465332031,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988868841901,5.733904018256908e-09,0.000998881063424,-0.0140742789953947,0.0,0.0,0.0,-0.0076553584076464,60.0,0.7341067790985107,-0.0,-6.802866181487843e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,9.369497274747118e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.86653394647874e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,7.287388143595308e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,9.866533218882978e-05,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,0.0004680260608438,287.74810791015625,294.1499938964844,288.283447265625,285.9302062988281,289.27557373046875,288.4713439941406,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6732938347181525e-09,0.0009983627824112,-0.0139154978096485,0.0,0.0,0.0,-0.0076253111474215,60.0,0.6964454054832458,-0.0,-6.795807649950802e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,9.369497274747118e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.86653394647874e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,7.287388143595308e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,9.866533218882978e-05,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,0.0004680260608438,287.74810791015625,294.1499938964844,288.283447265625,285.9302062988281,289.27557373046875,288.4713439941406,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6732938347181525e-09,0.0009983627824112,-0.0139154978096485,0.0,0.0,0.0,-0.0076253111474215,60.0,0.6964454054832458,-0.0,-6.795807649950802e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,9.365385631099345e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,9.86220402410254e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,7.284189632628113e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.862203296506776e-05,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,0.0004678206751123,287.7427673339844,294.1499938964844,288.2288513183594,285.9067687988281,289.2574157714844,288.4266357421875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979296009987,5.621977994252347e-09,0.0009979240130633,-0.0137810641899704,0.0,0.0,0.0,-0.0075998716056346,60.0,0.6581966280937195,-0.0,-6.789834827714003e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,9.365385631099345e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,9.86220402410254e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,7.284189632628113e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.862203296506776e-05,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,0.0004678206751123,287.7427673339844,294.1499938964844,288.2288513183594,285.9067687988281,289.2574157714844,288.4266357421875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979296009987,5.621977994252347e-09,0.0009979240130633,-0.0137810641899704,0.0,0.0,0.0,-0.0075998716056346,60.0,0.6581966280937195,-0.0,-6.789834827714003e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.363555000163616e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,9.86027589533478e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,7.282765727723017e-05,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,9.86027516773902e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,0.000467729230877,287.7401428222656,294.1499938964844,288.2013854980469,285.8951110839844,289.24810791015625,288.4037170410156,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977341396734,5.5991264957810935e-09,0.0009977285517379,-0.0137211987748742,0.0,0.0,0.0,-0.007588542997837,60.0,0.6389593482017517,-0.0,-6.787175266254053e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,9.362053970107807e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,9.85869555734098e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,7.281598664121702e-05,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,9.858694829745218e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,0.0004676542303059,287.73748779296875,294.1499938964844,288.1738586425781,285.8835144042969,289.2386169433594,288.38037109375,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975738357752,5.580380602054902e-09,0.0009975682478398,-0.0136720901355147,0.0,0.0,0.0,-0.0075792497955262,60.0,0.6196832656860352,-0.0,-6.784994610598005e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,9.360341937281191e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.856892575044184e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,7.280267163878307e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.856891847448424e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,0.000467568723252,287.73394775390625,294.1499938964844,288.136474609375,285.86785888671875,289.2254943847656,288.3480834960937,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973909473046,5.558996374332992e-09,0.0009973853593692,-0.0136160682886838,0.0,0.0,0.0,-0.0075686485506594,60.0,0.5934525728225708,-0.0,-6.782507000480109e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,9.359754767501728e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,9.85627411864698e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,7.279810233740136e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,9.856273391051218e-05,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,0.0004675393865909,287.7322692871094,294.1499938964844,288.118896484375,285.8605651855469,289.2192077636719,288.3326721191406,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973280830308,5.551652915158911e-09,0.0009973224950954,-0.0135968308895826,0.0,0.0,0.0,-0.0075650080107152,60.0,0.5811383128166199,-0.0,-6.781652928111725e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.358618990518151e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.855077951215208e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,7.278926932485774e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,9.855077223619446e-05,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,0.0004674826341215,287.72711181640625,294.1499938964844,288.0643005371094,285.8381042480469,289.1991882324219,288.28375244140625,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972063126042,5.537415415091118e-09,0.0009972007246688,-0.0135595323517918,0.0,0.0,0.0,-0.0075579499825835,60.0,0.5428193807601929,-0.0,-6.779997363537404e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.358618990518151e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.855077951215208e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,7.278926932485774e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,9.855077223619446e-05,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,0.0004674826341215,287.72711181640625,294.1499938964844,288.0643005371094,285.8381042480469,289.1991882324219,288.28375244140625,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972063126042,5.537415415091118e-09,0.0009972007246688,-0.0135595323517918,0.0,0.0,0.0,-0.0075579499825835,60.0,0.5428193807601929,-0.0,-6.779997363537404e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.358761599287392e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.85522856353782e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,7.27903752704151e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,9.855227108346298e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.00046748976456,287.7220153808594,294.1499938964844,288.01043701171875,285.8163146972656,289.1785583496094,288.2338562011719,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.539111835872745e-09,0.000997215276584,-0.0135639766231179,0.0,0.0,0.0,-0.0075587905012071,60.0,0.5049808025360107,-0.0,-6.78019418387521e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.358761599287392e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.85522856353782e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,7.27903752704151e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,9.855227108346298e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.00046748976456,287.7220153808594,294.1499938964844,288.01043701171875,285.8163146972656,289.1785583496094,288.2338562011719,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.539111835872745e-09,0.000997215276584,-0.0135639766231179,0.0,0.0,0.0,-0.0075587905012071,60.0,0.5049808025360107,-0.0,-6.78019418387521e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,9.360196418128908e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.856739779934288e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,7.280153658939525e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.856739052338526e-05,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,0.0004675614472944,287.7169494628906,294.1499938964844,287.9577331542969,285.7952880859375,289.15740966796875,288.18328857421875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973730193451,5.5569144841172155e-09,0.0009973674314096,-0.0136106144636869,0.0,0.0,0.0,-0.0075676157139241,60.0,0.4678146243095398,-0.0,-6.782264705407215e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,9.360196418128908e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.856739779934288e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,7.280153658939525e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.856739052338526e-05,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,0.0004675614472944,287.7169494628906,294.1499938964844,287.9577331542969,285.7952880859375,289.15740966796875,288.18328857421875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973730193451,5.5569144841172155e-09,0.0009973674314096,-0.0136106144636869,0.0,0.0,0.0,-0.0075676157139241,60.0,0.4678146243095398,-0.0,-6.782264705407215e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,9.361435513710604e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.85804435913451e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,7.281117723323405e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,9.858042903942987e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,0.0004676233220379,287.7144470214844,294.1499938964844,287.93194580078125,285.78515625,289.1466064453125,288.1577453613281,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572308836576667e-09,0.0009974990971386,-0.013650944456458,0.0,0.0,0.0,-0.0075752474367618,60.0,0.4496567845344543,-0.0,-6.784055983644066e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.362925629829988e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.85961378319189e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,7.282276783371344e-05,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,9.859613055596128e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,0.0004676977987401,287.7119445800781,294.1499938964844,287.9065856933594,285.7752380371094,289.1356506347656,288.1321716308594,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976630099117,5.59084067930371e-09,0.0009976574219763,-0.0136994924396276,0.0,0.0,0.0,-0.0075844340026378,60.0,0.431715577840805,-0.0,-6.786211770304362e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,9.366821177536622e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,9.863715240499003e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,7.28530649212189e-05,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.863714512903245e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.0004678923578467,287.7070007324219,294.1499938964844,287.8572998046875,285.75634765625,289.1134033203125,288.0809020996094,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980774484574,5.639294808901241e-09,0.0009980717441067,-0.0138264298439025,0.0,0.0,0.0,-0.0076084551401436,60.0,0.3968377709388733,-0.0,-6.79184992691262e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,9.366821177536622e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,9.863715240499003e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,7.28530649212189e-05,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.863714512903245e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.0004678923578467,287.7070007324219,294.1499938964844,287.8572998046875,285.75634765625,289.1134033203125,288.0809020996094,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980774484574,5.639294808901241e-09,0.0009980717441067,-0.0138264298439025,0.0,0.0,0.0,-0.0076084551401436,60.0,0.3968377709388733,-0.0,-6.79184992691262e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,9.371659689350054e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,9.86881132121198e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,7.289069617399946e-05,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,9.868809866020456e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,0.0004681340651586,287.7020874023437,294.1499938964844,287.810302734375,285.7387390136719,289.0907287597656,288.0298156738281,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985923534259,5.6995066444187614e-09,0.0009985866490751,-0.0139841670170426,0.0,0.0,0.0,-0.0076383044943213,60.0,0.3632861077785492,-0.0,-6.798860141543629e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,9.371659689350054e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,9.86881132121198e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,7.289069617399946e-05,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,9.868809866020456e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,0.0004681340651586,287.7020874023437,294.1499938964844,287.810302734375,285.7387390136719,289.0907287597656,288.0298156738281,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985923534259,5.6995066444187614e-09,0.0009985866490751,-0.0139841670170426,0.0,0.0,0.0,-0.0076383044943213,60.0,0.3632861077785492,-0.0,-6.798860141543629e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,9.377270907862112e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,9.874719398794696e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,7.293433736776933e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,9.874718671198934e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,0.0004684143350459,287.697265625,294.1499938964844,287.7659912109375,285.7225952148437,289.067626953125,287.97930908203125,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991895640268,5.769339228578474e-09,0.0009991837432608,-0.0141671076416969,0.0,0.0,0.0,-0.0076729231514036,60.0,0.3315674662590027,-0.0,-6.80699443478261e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,9.377270907862112e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,9.874719398794696e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,7.293433736776933e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,9.874718671198934e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,0.0004684143350459,287.697265625,294.1499938964844,287.7659912109375,285.7225952148437,289.067626953125,287.97930908203125,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991895640268,5.769339228578474e-09,0.0009991837432608,-0.0141671076416969,0.0,0.0,0.0,-0.0076729231514036,60.0,0.3315674662590027,-0.0,-6.80699443478261e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,9.383397264173254e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,9.881170262815432e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,7.298198761418462e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.88116953521967e-05,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,0.0004687203618232,287.6924743652344,294.1499938964844,287.7247314453125,285.7081298828125,289.0441589355469,287.92987060546875,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845591122266569e-09,0.0009998357854783,-0.0143668632954359,0.0,0.0,0.0,-0.0077107246033847,60.0,0.301784336566925,-0.0,-6.815882613864235e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,9.383397264173254e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,9.881170262815432e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,7.298198761418462e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.88116953521967e-05,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,0.0004687203618232,287.6924743652344,294.1499938964844,287.7247314453125,285.7081298828125,289.0441589355469,287.92987060546875,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845591122266569e-09,0.0009998357854783,-0.0143668632954359,0.0,0.0,0.0,-0.0077107246033847,60.0,0.301784336566925,-0.0,-6.815882613864235e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,9.386562305735424e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,9.88450410659425e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,7.300660945475101e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.884503378998488e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,0.0004688784538302,287.6900939941406,294.1499938964844,287.7053527832031,285.7015380859375,289.0323486328125,287.9056091308594,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.2876200675964355,-0.0,-6.820477693736393e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,9.38974553719163e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77716064453125,0.0,0.0,9.887855412671342e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,7.303136226255447e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,9.88785468507558e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,0.000469037448056,287.6877136230469,294.1499938964844,287.6868896484375,285.6954650878906,289.0204467773437,287.8818054199219,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738702267408,0.0,0.0,0.0,-0.0077498988248407,60.0,0.2741141319274902,-0.0,-6.825099774232515e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,9.394528024131432e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.89289183053188e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,7.306855695787817e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.89289110293612e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,0.0004692763614002,287.68414306640625,294.1499938964844,287.66064453125,285.68719482421875,289.0022277832031,287.8466796875,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010265978053,5.984145179382949e-09,0.0010010205442085,-0.0147298267111182,0.0,0.0,0.0,-0.007779411971569,60.0,0.2548162341117859,-0.0,-6.832047461102776e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.396007226314396e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,9.894449613057076e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,7.30800602468662e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,9.894448885461316e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,0.0004693502269219,287.6830139160156,294.1499938964844,287.6528625488281,285.684814453125,288.9964599609375,287.8358154296875,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002554453488074e-09,0.001001178054139,-0.0147780515253543,0.0,0.0,0.0,-0.007788538467139,60.0,0.2489896565675735,-0.0,-6.834196852878449e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.401838906342164e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,9.900590521283448e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,7.312542584259063e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.900589793687686e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,0.0004696415562648,287.6783752441406,294.1499938964844,287.6230163574219,285.6763610839844,288.97235107421875,287.79266357421875,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018048342317,6.075143943462535e-09,0.0010017987806349,-0.0149682071059942,0.0,0.0,0.0,-0.0078245243057608,60.0,0.2267627567052841,-0.0,-6.842674338258804e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.401838906342164e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,9.900590521283448e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,7.312542584259063e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.900589793687686e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,0.0004696415562648,287.6783752441406,294.1499938964844,287.6230163574219,285.6763610839844,288.97235107421875,287.79266357421875,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018048342317,6.075143943462535e-09,0.0010017987806349,-0.0149682071059942,0.0,0.0,0.0,-0.0078245243057608,60.0,0.2267627567052841,-0.0,-6.842674338258804e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.407000470673664e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,9.906026389217004e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,7.316556730074808e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.906025661621244e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0004698993870988,287.6737976074219,294.1499938964844,287.5977478027344,285.6702880859375,288.9481506347656,287.75225830078125,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023541981354,6.139384112202606e-09,0.0010023480281233,-0.0151364896446466,0.0,0.0,0.0,-0.0078563708811998,60.0,0.2071549594402313,-0.0,-6.850181222262108e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.407000470673664e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,9.906026389217004e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,7.316556730074808e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.906025661621244e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0004698993870988,287.6737976074219,294.1499938964844,287.5977478027344,285.6702880859375,288.9481506347656,287.75225830078125,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023541981354,6.139384112202606e-09,0.0010023480281233,-0.0151364896446466,0.0,0.0,0.0,-0.0078563708811998,60.0,0.2071549594402313,-0.0,-6.850181222262108e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,9.411079372512177e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,9.910321386996657e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,7.319729775190353e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,9.910320659400897e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,0.0004701031430158,287.66925048828125,294.1499938964844,287.5774230957031,285.666748046875,288.92401123046875,287.7158203125,287.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027883108705,6.190135959371901e-09,0.0010027821408584,-0.0152694378048181,0.0,0.0,0.0,-0.0078815314918756,60.0,0.1911413371562957,-0.0,-6.856114964648441e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,9.411079372512177e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,9.910321386996657e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,7.319729775190353e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,9.910320659400897e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,0.0004701031430158,287.66925048828125,294.1499938964844,287.5774230957031,285.666748046875,288.92401123046875,287.7158203125,287.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027883108705,6.190135959371901e-09,0.0010027821408584,-0.0152694378048181,0.0,0.0,0.0,-0.0078815314918756,60.0,0.1911413371562957,-0.0,-6.856114964648441e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,9.412689541932195e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.91201668512076e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,7.320981239899993e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,9.912015957525e-05,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,0.0004701835277955,287.6670227050781,294.1499938964844,287.5692443847656,285.6659851074219,288.9119567871094,287.6990661621094,287.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029595578089,6.210154168684312e-09,0.0010029532713815,-0.015321877785027,0.0,0.0,0.0,-0.0078914547339081,60.0,0.1843467354774475,-0.0,-6.85845620296277e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
