time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347760,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.41391772357747e-05,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,9.913310350384565e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,7.321937300730497e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.913309622788802e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,0.000470244907774,287.6647644042969,294.1499938964844,287.5624389648437,285.6659545898437,288.89996337890625,287.6833190917969,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030901758,6.225426840700265e-09,0.0010030838893726,-0.0153618855401873,0.0,0.0,0.0,-0.0078990263864398,60.0,0.1784307211637497,-0.0,-6.860243217943207e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.41519465413876e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.914654947351664e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,7.322929741349071e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.914654219755904e-05,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,0.0004703086742665,287.66033935546875,294.1499938964844,287.5531616210937,285.6680603027344,288.8761291503906,287.65509033203125,287.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032256832346,6.241265282369568e-09,0.0010032193968072,-0.0154033740982413,0.0,0.0,0.0,-0.0079068783670663,60.0,0.1693433970212936,-0.0,-6.862095602855335e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.41519465413876e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.914654947351664e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,7.322929741349071e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.914654219755904e-05,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,0.0004703086742665,287.66033935546875,294.1499938964844,287.5531616210937,285.6680603027344,288.8761291503906,287.65509033203125,287.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032256832346,6.241265282369568e-09,0.0010032193968072,-0.0154033740982413,0.0,0.0,0.0,-0.0079068783670663,60.0,0.1693433970212936,-0.0,-6.862095602855335e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.414824307896195e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.914264956023544e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,7.32264161342755e-05,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.914264228427784e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,0.0004702901642303,287.65594482421875,294.1499938964844,287.54998779296875,285.6732788085937,288.85260009765625,287.6318359375,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031856363639,6.236579697116441e-09,0.0010031793499365,-0.0153911001980304,0.0,0.0,0.0,-0.0079045556485652,60.0,0.1644075661897659,-0.0,-6.861547774406064e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.414824307896195e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.914264956023544e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,7.32264161342755e-05,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.914264228427784e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,0.0004702901642303,287.65594482421875,294.1499938964844,287.54998779296875,285.6732788085937,288.85260009765625,287.6318359375,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031856363639,6.236579697116441e-09,0.0010031793499365,-0.0153911001980304,0.0,0.0,0.0,-0.0079045556485652,60.0,0.1644075661897659,-0.0,-6.861547774406064e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,9.413134102942422e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.912485256791116e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,7.321327575482428e-05,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.912484529195352e-05,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,0.000470205763122,287.651611328125,294.1499938964844,287.54998779296875,285.6794738769531,288.8295288085937,287.61376953125,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.2154570379391325e-09,0.0010029987897723,-0.0153357684612274,0.0,0.0,0.0,-0.0078940847888588,60.0,0.1628961861133575,-0.0,-6.859076506771089e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,9.413134102942422e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.912485256791116e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,7.321327575482428e-05,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.912484529195352e-05,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,0.000470205763122,287.651611328125,294.1499938964844,287.54998779296875,285.6794738769531,288.8295288085937,287.61376953125,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.2154570379391325e-09,0.0010029987897723,-0.0153357684612274,0.0,0.0,0.0,-0.0078940847888588,60.0,0.1628961861133575,-0.0,-6.859076506771089e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.410735947312789e-05,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,9.909959771903232e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,7.319462747545913e-05,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,9.90995904430747e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,0.0004700859717559,287.6473388671875,294.1499938964844,287.54998779296875,285.6844787597656,288.8068542480469,287.5998840332031,287.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027489624917,6.185511658429732e-09,0.0010027427924796,-0.0152573240920901,0.0,0.0,0.0,-0.0078792395070195,60.0,0.1623447984457016,-0.0,-6.85557424162653e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.410735947312789e-05,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,9.909959771903232e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,7.319462747545913e-05,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,9.90995904430747e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,0.0004700859717559,287.6473388671875,294.1499938964844,287.54998779296875,285.6844787597656,288.8068542480469,287.5998840332031,287.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027489624917,6.185511658429732e-09,0.0010027427924796,-0.0152573240920901,0.0,0.0,0.0,-0.0078792395070195,60.0,0.1623447984457016,-0.0,-6.85557424162653e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,9.40931713557802e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.90846601780504e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,7.318358984775841e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.908465290209278e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,0.0004700151039287,287.64520263671875,294.1499938964844,287.54998779296875,285.68658447265625,288.7956848144531,287.5941467285156,287.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.1677987162056525e-09,0.0010025913361459,-0.0152109246701002,0.0,0.0,0.0,-0.007870458997786,60.0,0.162143275141716,-0.0,-6.853503009551788e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,9.407737525179982e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,9.906802006298676e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,7.317130075534806e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,9.906801278702916e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,0.0004699361743405,287.6430969238281,294.1499938964844,287.54998779296875,285.6884155273437,288.7846069335937,287.589111328125,287.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.1480811552883105e-09,0.0010024226503446,-0.0151592725887894,0.0,0.0,0.0,-0.0078606838360428,60.0,0.1619550883769989,-0.0,-6.851198008916981e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312316894531,0.0,0.0,9.404814045410605e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.903723548632116e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,7.314856338780373e-05,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,9.903722821036354e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.0004697901313193,287.6395874023437,294.1499938964844,287.54998779296875,285.6909484863281,288.7662048339844,287.5818786621094,287.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111598338520707e-09,0.0010021107736974,-0.0150637030601501,0.0,0.0,0.0,-0.0078425975516438,60.0,0.161651462316513,-0.0,-6.846934041959686e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,9.404219599673524e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,9.903097816277295e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,7.314394315471873e-05,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,9.903097088681534e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,0.0004697604454122,287.6389465332031,294.1499938964844,287.54998779296875,285.6913452148437,288.7627258300781,287.58062744140625,287.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187377786729e-09,0.001002047327347,-0.0150442896410822,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1615945845842361,-0.0,-6.846067890364793e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.40023674047552e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.89890395430848e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,7.311296212719753e-05,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.89890322671272e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,0.000469561520731,287.63482666015625,294.1499938964844,287.54998779296875,285.6933288574219,288.7413024902344,287.5741271972656,287.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054501344721075e-09,0.0010016225278377,-0.0149141317233443,0.0,0.0,0.0,-0.0078142918646335,60.0,0.1612462699413299,-0.0,-6.840262756213633e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.40023674047552e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.89890395430848e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,7.311296212719753e-05,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.89890322671272e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,0.000469561520731,287.63482666015625,294.1499938964844,287.54998779296875,285.6933288574219,288.7413024902344,287.5741271972656,287.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054501344721075e-09,0.0010016225278377,-0.0149141317233443,0.0,0.0,0.0,-0.0078142918646335,60.0,0.1612462699413299,-0.0,-6.840262756213633e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,9.395930828759448e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,9.89436957752332e-05,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,7.307947089429945e-05,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.89436884992756e-05,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,0.0004693464143201,287.6307373046875,294.1499938964844,287.54998779296875,285.6944885253906,288.72021484375,287.5689697265625,287.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.014773417264223,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1609053909778595,-0.0,-6.833990084942343e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,9.395930828759448e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,9.89436957752332e-05,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,7.307947089429945e-05,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.89436884992756e-05,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,0.0004693464143201,287.6307373046875,294.1499938964844,287.54998779296875,285.6944885253906,288.72021484375,287.5689697265625,287.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.014773417264223,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1609053909778595,-0.0,-6.833990084942343e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.391332423547284e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.88952670013532e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,7.304370228666812e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,9.88952597253956e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,0.0004691166977863,287.626708984375,294.1499938964844,287.54998779296875,285.6948547363281,288.6995544433594,287.5650329589844,287.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943426195642587e-09,0.0010006726952269,-0.014623156748712,0.0,0.0,0.0,-0.0077592274174094,60.0,0.1605732291936874,-0.0,-6.827294640743278e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.391332423547284e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.88952670013532e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,7.304370228666812e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,9.88952597253956e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,0.0004691166977863,287.626708984375,294.1499938964844,287.54998779296875,285.6948547363281,288.6995544433594,287.5650329589844,287.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943426195642587e-09,0.0010006726952269,-0.014623156748712,0.0,0.0,0.0,-0.0077592274174094,60.0,0.1605732291936874,-0.0,-6.827294640743278e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,9.388969192514196e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,9.887037595035508e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,7.30253232177347e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,9.887036867439748e-05,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,0.0004689986235462,287.6247253417969,294.1499938964844,287.54998779296875,285.6947937011719,288.6893310546875,287.5633850097656,287.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913948886160369e-09,0.0010004206560552,-0.0145459361374378,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1604101210832595,-0.0,-6.823855613902198e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.386555757373571e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.884496103040874e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,7.30065512470901e-05,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.884496103040874e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,0.0004688780754804,287.62274169921875,294.1499938964844,287.54998779296875,285.6945495605469,288.67926025390625,287.5619506835937,287.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849407695152e-09,0.0010001632617786,-0.0144670866429805,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1602494567632675,-0.0,-6.82034411170207e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.381652489537372e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.87933308351785e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,7.296841795323417e-05,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,9.87933308351785e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0004686331667471,287.61883544921875,294.1499938964844,287.54998779296875,285.6936340332031,288.6593322753906,287.5595092773437,287.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993787661194,60.0,0.1599345207214355,-0.0,-6.813213815348719e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.381652489537372e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.87933308351785e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,7.296841795323417e-05,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,9.87933308351785e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0004686331667471,287.61883544921875,294.1499938964844,287.54998779296875,285.6936340332031,288.6593322753906,287.5595092773437,287.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993787661194,60.0,0.1599345207214355,-0.0,-6.813213815348719e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,9.376682282891124e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.874099487205969e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,7.292976079043001e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,9.874098759610206e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0004683849110733,287.6149597167969,294.1499938964844,287.54998779296875,285.6921691894531,288.6397705078125,287.5575866699219,287.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760716348390815e-09,0.000999110401608,-0.0141445184126496,0.0,0.0,0.0,-0.0076686502434313,60.0,0.15962915122509,-0.0,-6.805989727354246e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,9.376682282891124e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.874099487205969e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,7.292976079043001e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,9.874098759610206e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0004683849110733,287.6149597167969,294.1499938964844,287.54998779296875,285.6921691894531,288.6397705078125,287.5575866699219,287.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760716348390815e-09,0.000999110401608,-0.0141445184126496,0.0,0.0,0.0,-0.0076686502434313,60.0,0.15962915122509,-0.0,-6.805989727354246e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,9.3716625997331e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,9.868813503999264e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,7.28907180018723e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,9.868812776403502e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0004681341524701,287.61114501953125,294.1499938964844,287.54998779296875,285.69024658203125,288.6205444335937,287.5560913085937,287.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1593326777219772,-0.0,-6.798698137799877e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,9.3716625997331e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,9.868813503999264e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,7.28907180018723e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,9.868812776403502e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0004681341524701,287.61114501953125,294.1499938964844,287.54998779296875,285.69024658203125,288.6205444335937,287.5560913085937,287.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1593326777219772,-0.0,-6.798698137799877e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,9.366536687593908e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.8634154710453e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,7.285084575414658e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,9.86341474344954e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,0.0004678780969697,287.6073913574219,294.1499938964844,287.54998779296875,285.6879577636719,288.6016845703125,287.55487060546875,287.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634186006631125e-09,0.0009980284376069,-0.0138130448758602,0.0,0.0,0.0,-0.0076059238053858,60.0,0.1590441167354583,-0.0,-6.791255202642787e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,9.366536687593908e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.8634154710453e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,7.285084575414658e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,9.86341474344954e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,0.0004678780969697,287.6073913574219,294.1499938964844,287.54998779296875,285.6879577636719,288.6016845703125,287.55487060546875,287.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634186006631125e-09,0.0009980284376069,-0.0138130448758602,0.0,0.0,0.0,-0.0076059238053858,60.0,0.1590441167354583,-0.0,-6.791255202642787e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.363904246129096e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.860643331194296e-05,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,7.283037120942026e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,9.860642603598536e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,0.0004677466058637,287.6054992675781,294.1499938964844,287.54998779296875,285.68670654296875,288.5923767089844,287.5543518066406,287.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.6013602645066385e-09,0.000997747760266,-0.013727051205933,0.0,0.0,0.0,-0.0075896508060395,60.0,0.1589025855064392,-0.0,-6.787435324895341e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,9.361220145365225e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.857816621661186e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,7.280949648702517e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,9.857815894065423e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.000467612495413,287.6036682128906,294.1499938964844,287.54998779296875,285.68536376953125,288.5831604003906,287.5539245605469,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678857080465605e-09,0.0009974614949896,-0.0136393569409847,0.0,0.0,0.0,-0.0075730560347437,60.0,0.158762440085411,-0.0,-6.78354084016064e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,9.356105874758214e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,9.852431685430928e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,7.276971882674843e-05,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,9.852430957835168e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,0.0004673570510931,287.60028076171875,294.1499938964844,287.54998779296875,285.68280029296875,288.5664367675781,287.55322265625,287.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.5041171620473506e-09,0.0009969162056222,-0.0134722981601953,0.0,0.0,0.0,-0.007541443221271,60.0,0.1585075855255127,-0.0,-6.776125616170249e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.355651127407329e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.851952927419916e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,7.276618271134794e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.851952199824154e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,0.0004673343501053,287.5999755859375,294.1499938964844,287.54998779296875,285.6825866699219,288.5649719238281,287.5531616210937,287.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498449695551244e-09,0.0009968677768483,-0.0134574510157108,0.0,0.0,0.0,-0.0075386334210634,60.0,0.1584855616092682,-0.0,-6.775466232511462e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.349804895464332e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,9.845796012086794e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,7.272070797625929e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,9.845795284491032e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,0.0004670422931667,287.5963439941406,294.1499938964844,287.54998779296875,285.6796569824219,288.547119140625,287.55255126953125,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425548010862258e-09,0.0009962443727999,-0.0132664646953344,0.0,0.0,0.0,-0.0075024929828941,60.0,0.1582120209932327,-0.0,-6.766994431472996e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.349804895464332e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,9.845796012086794e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,7.272070797625929e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,9.845795284491032e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,0.0004670422931667,287.5963439941406,294.1499938964844,287.54998779296875,285.6796569824219,288.547119140625,287.55255126953125,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425548010862258e-09,0.0009962443727999,-0.0132664646953344,0.0,0.0,0.0,-0.0075024929828941,60.0,0.1582120209932327,-0.0,-6.766994431472996e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.343631245428696e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,9.83929421636276e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,7.26726939319633e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.83929421636276e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,0.0004667338798753,287.5927734375,294.1499938964844,287.54998779296875,285.6766662597656,288.52960205078125,287.55206298828125,287.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.3485709194944775e-09,0.0009955861605703,-0.01306480076164,0.0,0.0,0.0,-0.0074643320403993,60.0,0.157940998673439,-0.0,-6.758053672228925e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.343631245428696e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,9.83929421636276e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,7.26726939319633e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.83929421636276e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,0.0004667338798753,287.5927734375,294.1499938964844,287.54998779296875,285.6766662597656,288.52960205078125,287.55206298828125,287.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.3485709194944775e-09,0.0009955861605703,-0.01306480076164,0.0,0.0,0.0,-0.0074643320403993,60.0,0.157940998673439,-0.0,-6.758053672228925e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.337176743429154e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.832497744355352e-05,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,7.262248982442543e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,9.832497016759588e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,0.0004664114676415,287.5892333984375,294.1499938964844,287.54998779296875,285.6736755371094,288.5123596191406,287.5516967773437,287.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.268100178312807e-09,0.000994898029603,-0.0128539828583598,0.0,0.0,0.0,-0.0074244393035769,60.0,0.157671645283699,-0.0,-6.748714298510097e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.337176743429154e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.832497744355352e-05,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,7.262248982442543e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,9.832497016759588e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,0.0004664114676415,287.5892333984375,294.1499938964844,287.54998779296875,285.6736755371094,288.5123596191406,287.5516967773437,287.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.268100178312807e-09,0.000994898029603,-0.0128539828583598,0.0,0.0,0.0,-0.0074244393035769,60.0,0.157671645283699,-0.0,-6.748714298510097e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
