time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350100,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.333851630799472e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.828996553551406e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,7.259663107106462e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,9.828995825955644e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,0.0004662453720811,287.58746337890625,294.1499938964844,287.54998779296875,285.6722412109375,288.5038757324219,287.551513671875,287.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226644894662513e-09,0.0009945435449481,-0.0127453757449984,0.0,0.0,0.0,-0.0074038882739841,60.0,0.1575374901294708,-0.0,-6.74390534527447e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.33045957935974e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,9.825424785958604e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,7.257024844875559e-05,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,9.825424058362842e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,0.000466075958684,287.58575439453125,294.1499938964844,287.54998779296875,285.6708068847656,288.4954528808594,287.5513916015625,287.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.1843582760113804e-09,0.0009941819589585,-0.0126345921307802,0.0,0.0,0.0,-0.0073829246684908,60.0,0.1574039012193679,-0.0,-6.73900188985499e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.323531412519516e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.81812918325886e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,7.251636270666495e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.8181284556631e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,0.0004657298850361,287.5823059082031,294.1499938964844,287.54998779296875,285.6681213378906,288.4788818359375,287.5511169433594,287.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097988697855271e-09,0.0009934434201568,-0.0124083161354064,0.0,0.0,0.0,-0.0073401075787842,60.0,0.1571383625268936,-0.0,-6.728991763793601e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.323531412519516e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.81812918325886e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,7.251636270666495e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.8181284556631e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,0.0004657298850361,287.5823059082031,294.1499938964844,287.54998779296875,285.6681213378906,288.4788818359375,287.5511169433594,287.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097988697855271e-09,0.0009934434201568,-0.0124083161354064,0.0,0.0,0.0,-0.0073401075787842,60.0,0.1571383625268936,-0.0,-6.728991763793601e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.316483192378656e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,9.810706251300871e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,7.246153836604208e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.810706251300871e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,0.0004653777868952,287.5788879394531,294.1499938964844,287.54998779296875,285.66571044921875,288.4626159667969,287.5509338378906,287.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101158777238205e-09,0.0009926919592544,-0.0121780997142195,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1568756103515625,-0.0,-6.718815370732045e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.316483192378656e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,9.810706251300871e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,7.246153836604208e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.810706251300871e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,0.0004653777868952,287.5788879394531,294.1499938964844,287.54998779296875,285.66571044921875,288.4626159667969,287.5509338378906,287.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101158777238205e-09,0.0009926919592544,-0.0121780997142195,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1568756103515625,-0.0,-6.718815370732045e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,9.309405140811576e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,9.803252760320902e-05,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,7.240648847073317e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,9.803252760320902e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0004650242335628,287.5755615234375,294.1499938964844,287.54998779296875,285.66363525390625,288.4466552734375,287.55078125,287.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1566166579723358,-0.0,-6.708604161076438e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,9.309405140811576e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,9.803252760320902e-05,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,7.240648847073317e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,9.803252760320902e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0004650242335628,287.5755615234375,294.1499938964844,287.54998779296875,285.66363525390625,288.4466552734375,287.55078125,287.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1566166579723358,-0.0,-6.708604161076438e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.302402031607926e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,9.795878577278928e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,7.235202065203339e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,9.795877849683166e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,0.0004646744055207,287.5722351074219,294.1499938964844,287.54998779296875,285.6619567871094,288.4309387207031,287.5506286621094,287.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834573186229818e-09,0.0009911909000948,-0.0117181930691003,0.0,0.0,0.0,-0.0072095212526619,60.0,0.1563622057437896,-0.0,-6.698508769886757e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.302402031607926e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,9.795878577278928e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,7.235202065203339e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,9.795877849683166e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,0.0004646744055207,287.5722351074219,294.1499938964844,287.54998779296875,285.6619567871094,288.4309387207031,287.5506286621094,287.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834573186229818e-09,0.0009911909000948,-0.0117181930691003,0.0,0.0,0.0,-0.0072095212526619,60.0,0.1563622057437896,-0.0,-6.698508769886757e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,9.298954682890326e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.79224787442945e-05,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,7.232520874822512e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.792247146833688e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,0.0004645021981559,287.5705871582031,294.1499938964844,287.54998779296875,285.66131591796875,288.4232177734375,287.55059814453125,287.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1562374681234359,-0.0,-6.693542076163794e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,9.295580821344628e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,9.788695751922204e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,7.229897164506838e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,9.788695024326444e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,0.0004643336869776,287.5689697265625,294.1499938964844,287.54998779296875,285.6607971191406,288.4155578613281,287.550537109375,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749539872506148e-09,0.0009904637699946,-0.0114954113960266,0.0,0.0,0.0,-0.0071673663333058,60.0,0.1561146378517151,-0.0,-6.688683384936668e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,9.289096487918869e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.781867265701294e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.224853470688686e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.781866538105533e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,0.0004640097613446,287.5657653808594,294.1499938964844,287.54998779296875,285.6601867675781,288.40045166015625,287.5504455566406,287.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668701869547931e-09,0.0009897724958136,-0.0112836174666881,0.0,0.0,0.0,-0.0071272910572588,60.0,0.1558755487203598,-0.0,-6.679348985016986e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,9.289096487918869e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.781867265701294e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.224853470688686e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.781866538105533e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,0.0004640097613446,287.5657653808594,294.1499938964844,287.54998779296875,285.6601867675781,288.40045166015625,287.5504455566406,287.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668701869547931e-09,0.0009897724958136,-0.0112836174666881,0.0,0.0,0.0,-0.0071272910572588,60.0,0.1558755487203598,-0.0,-6.679348985016986e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,9.283010876970366e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,9.77545860223472e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,7.22012046026066e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.77545787463896e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0004637057718355,287.56256103515625,294.1499938964844,287.54998779296875,285.6602783203125,288.3855895996094,287.5503845214844,287.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592831004401887e-09,0.0009891237132251,-0.0110848378390073,0.0,0.0,0.0,-0.0070896786637604,60.0,0.1556458473205566,-0.0,-6.670594387969686e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,9.283010876970366e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,9.77545860223472e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,7.22012046026066e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.77545787463896e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0004637057718355,287.56256103515625,294.1499938964844,287.54998779296875,285.6602783203125,288.3855895996094,287.5503845214844,287.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592831004401887e-09,0.0009891237132251,-0.0110848378390073,0.0,0.0,0.0,-0.0070896786637604,60.0,0.1556458473205566,-0.0,-6.670594387969686e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.277482604375108e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,9.769637108547612e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,7.215820369310677e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.769636380951852e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,0.0004634296346921,287.5594482421875,294.1499938964844,287.54998779296875,285.6610717773437,288.3710021972656,287.5503234863281,287.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523905694497898e-09,0.0009885341860353,-0.0109042534604668,0.0,0.0,0.0,-0.0070555093698203,60.0,0.1554273515939712,-0.0,-6.662646256927475e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.277482604375108e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,9.769637108547612e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,7.215820369310677e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.769636380951852e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,0.0004634296346921,287.5594482421875,294.1499938964844,287.54998779296875,285.6610717773437,288.3710021972656,287.5503234863281,287.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523905694497898e-09,0.0009885341860353,-0.0109042534604668,0.0,0.0,0.0,-0.0070555093698203,60.0,0.1554273515939712,-0.0,-6.662646256927475e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,9.272612078348176e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.764508286025376e-05,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,7.212032505776733e-05,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.764507558429614e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0004631863266695,287.55633544921875,294.1499938964844,287.54998779296875,285.6626892089844,288.356689453125,287.5502624511719,287.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880193974822,4.4631760509616925e-09,0.0009880148572847,-0.0107451416552066,0.0,0.0,0.0,-0.007025402970612,60.0,0.1552221626043319,-0.0,-6.655647410980238e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,9.272612078348176e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.764508286025376e-05,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,7.212032505776733e-05,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.764507558429614e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0004631863266695,287.55633544921875,294.1499938964844,287.54998779296875,285.6626892089844,288.356689453125,287.5502624511719,287.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880193974822,4.4631760509616925e-09,0.0009880148572847,-0.0107451416552066,0.0,0.0,0.0,-0.007025402970612,60.0,0.1552221626043319,-0.0,-6.655647410980238e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,9.270448936149478e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,9.762230183696374e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,7.210349576780573e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,9.762229456100612e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.000463078264147,287.5548095703125,294.1499938964844,287.54998779296875,285.6638488769531,288.349609375,287.5502319335937,287.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877886623144,4.4361962991956724e-09,0.0009877842385321,-0.0106744533404707,0.0,0.0,0.0,-0.0070120277814567,60.0,0.1551252901554107,-0.0,-6.652538786511286e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,9.268502617487684e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,9.76018054643646e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,7.208836177596822e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.760179818840696e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434936523437,0.0,0.0,0.0004629810573533,287.55328369140625,294.1499938964844,287.54998779296875,285.66522216796875,288.3426208496094,287.5502319335937,287.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411926823877366e-09,0.0009875766700133,-0.0106108663603663,0.0,0.0,0.0,-0.0069999960251152,60.0,0.1550323516130447,-0.0,-6.649743511388806e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.265312110073864e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,9.75682123680599e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,7.206354348454624e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,9.756820509210228e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,0.0004628216847777,287.5502624511719,294.1499938964844,287.54998779296875,285.6687316894531,288.32879638671875,287.5502014160156,287.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872406953945,4.3721324338719114e-09,0.0009872362716123,-0.0105066038668155,0.0,0.0,0.0,-0.0069802682846784,60.0,0.154858112335205,-0.0,-6.645161221285889e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.265312110073864e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,9.75682123680599e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,7.206354348454624e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,9.756820509210228e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,0.0004628216847777,287.5502624511719,294.1499938964844,287.54998779296875,285.6687316894531,288.32879638671875,287.5502014160156,287.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872406953945,4.3721324338719114e-09,0.0009872362716123,-0.0105066038668155,0.0,0.0,0.0,-0.0069802682846784,60.0,0.154858112335205,-0.0,-6.645161221285889e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,9.26300635910593e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.754392522154376e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,7.204560824902728e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.754391794558614e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0004627064918167,287.5472717285156,294.1499938964844,287.54998779296875,285.6732788085937,288.3152160644531,287.5501708984375,287.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869945934042,4.343352344449158e-09,0.000986990169622,-0.0104311993345618,0.0,0.0,0.0,-0.0069660004228353,60.0,0.1547020524740219,-0.0,-6.64184796050904e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,9.26300635910593e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.754392522154376e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,7.204560824902728e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.754391794558614e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0004627064918167,287.5472717285156,294.1499938964844,287.54998779296875,285.6732788085937,288.3152160644531,287.5501708984375,287.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869945934042,4.343352344449158e-09,0.000986990169622,-0.0104311993345618,0.0,0.0,0.0,-0.0069660004228353,60.0,0.1547020524740219,-0.0,-6.64184796050904e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,9.261738159693778e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,9.753057383932172e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,7.203574932646006e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,9.753056656336412e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,0.0004626431327778,287.5443420410156,294.1499938964844,287.54998779296875,285.6789245605469,288.3018798828125,287.5501403808594,287.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868589695543,4.327510350066177e-09,0.0009868546621873,-0.0103896921500563,0.0,0.0,0.0,-0.0069581465795636,60.0,0.1545639038085937,-0.0,-6.640024707849079e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,9.261738159693778e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,9.753057383932172e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,7.203574932646006e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,9.753056656336412e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,0.0004626431327778,287.5443420410156,294.1499938964844,287.54998779296875,285.6789245605469,288.3018798828125,287.5501403808594,287.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868589695543,4.327510350066177e-09,0.0009868546621873,-0.0103896921500563,0.0,0.0,0.0,-0.0069581465795636,60.0,0.1545639038085937,-0.0,-6.640024707849079e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,9.261506784241648e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.752813639352098e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,7.203394488897175e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,9.752812911756335e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.0004626315785571,287.5414123535156,294.1499938964844,287.54998779296875,285.6856384277344,288.28875732421875,287.55010986328125,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868339402601,4.324583358084055e-09,0.0009868296328932,-0.0103820236399769,0.0,0.0,0.0,-0.0069566955789923,60.0,0.1544470787048339,-0.0,-6.639687910592329e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,9.261506784241648e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.752813639352098e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,7.203394488897175e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,9.752812911756335e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.0004626315785571,287.5414123535156,294.1499938964844,287.54998779296875,285.6856384277344,288.28875732421875,287.55010986328125,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868339402601,4.324583358084055e-09,0.0009868296328932,-0.0103820236399769,0.0,0.0,0.0,-0.0069566955789923,60.0,0.1544470787048339,-0.0,-6.639687910592329e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,9.261706873076037e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,9.75302464212291e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,7.203550194390118e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,9.753023914527148e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,0.0004626415902748,287.5399780273437,294.1499938964844,287.54998779296875,285.6893615722656,288.28228759765625,287.55010986328125,287.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868551278486,4.327054270447661e-09,0.0009868507040664,-0.0103884981945157,0.0,0.0,0.0,-0.0069579202681779,60.0,0.1543949395418167,-0.0,-6.639972127686633e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,9.262146340915932e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,9.75348666543141e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,7.203892164397985e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,9.75348666543141e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.0004626635054592,287.5385437011719,294.1499938964844,287.54998779296875,285.6933288574219,288.27587890625,287.55010986328125,287.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332504577320151e-09,0.0009868973866105,-0.0104027781635522,0.0,0.0,0.0,-0.0069606225006282,60.0,0.1543471813201904,-0.0,-6.640599536922309e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,9.263650281354784e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,9.755070641404018e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,7.205062138382345e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,9.755070641404018e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,0.0004627386515494,287.53570556640625,294.1499938964844,287.54998779296875,285.701904296875,288.26324462890625,287.5500793457031,287.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.3512038416793075e-09,0.0009870572248473,-0.0104517703875899,0.0,0.0,0.0,-0.0069698924198746,60.0,0.1542638540267944,-0.0,-6.642751770868929e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,9.263650281354784e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,9.755070641404018e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,7.205062138382345e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,9.755070641404018e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,0.0004627386515494,287.53570556640625,294.1499938964844,287.54998779296875,285.701904296875,288.26324462890625,287.5500793457031,287.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.3512038416793075e-09,0.0009870572248473,-0.0104517703875899,0.0,0.0,0.0,-0.0069698924198746,60.0,0.1542638540267944,-0.0,-6.642751770868929e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,9.265928383683786e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.757470252225175e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,7.206833834061399e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.757469524629414e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,0.0004628524475265,287.5329284667969,294.1499938964844,287.54998779296875,285.7112731933594,288.25079345703125,287.5500793457031,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873039089143,4.379546059141148e-09,0.0009872996015474,-0.0105260275304317,0.0,0.0,0.0,-0.0069839423522353,60.0,0.1541965454816818,-0.0,-6.646014583111537e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,9.265928383683786e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.757470252225175e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,7.206833834061399e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.757469524629414e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,0.0004628524475265,287.5329284667969,294.1499938964844,287.54998779296875,285.7112731933594,288.25079345703125,287.5500793457031,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873039089143,4.379546059141148e-09,0.0009872996015474,-0.0105260275304317,0.0,0.0,0.0,-0.0069839423522353,60.0,0.1541965454816818,-0.0,-6.646014583111537e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,9.268872963730246e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,9.76057053776458e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,7.209124305518344e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,9.76057053776458e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,0.0004629995382856,287.5301513671875,294.1499938964844,287.54998779296875,285.7214050292969,288.238525390625,287.550048828125,287.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416188748024297e-09,0.0009876128751784,-0.0106220329180359,0.0,0.0,0.0,-0.0070021077990531,60.0,0.1541418582201004,-0.0,-6.650234496419216e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,9.268872963730246e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,9.76057053776458e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,7.209124305518344e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,9.76057053776458e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,0.0004629995382856,287.5301513671875,294.1499938964844,287.54998779296875,285.7214050292969,288.238525390625,287.550048828125,287.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416188748024297e-09,0.0009876128751784,-0.0106220329180359,0.0,0.0,0.0,-0.0070021077990531,60.0,0.1541418582201004,-0.0,-6.650234496419216e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.272432362195104e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.764319111127406e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,7.211892807390541e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,9.764318383531644e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0004631773335859,287.52740478515625,294.1499938964844,287.54998779296875,285.732177734375,288.2265014648437,287.550048828125,287.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460494640312618e-09,0.0009879916906356,-0.0107381157577037,0.0,0.0,0.0,-0.0070240721106529,60.0,0.1541015207767486,-0.0,-6.655338324890181e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
