time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352440,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.272432362195104e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.764319111127406e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,7.211892807390541e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,9.764318383531644e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0004631773335859,287.52740478515625,294.1499938964844,287.54998779296875,285.732177734375,288.2265014648437,287.550048828125,287.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460494640312618e-09,0.0009879916906356,-0.0107381157577037,0.0,0.0,0.0,-0.0070240721106529,60.0,0.1541015207767486,-0.0,-6.655338324890181e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,9.274411422666162e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,9.766402945388108e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,7.21343167242594e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,9.766402217792348e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,0.0004632761992979,287.52606201171875,294.1499938964844,287.54998779296875,285.73779296875,288.2205810546875,287.550048828125,287.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.4851287128722114e-09,0.0009882024023681,-0.0108026573434472,0.0,0.0,0.0,-0.0070362840779125,60.0,0.15408556163311,-0.0,-6.658176943119545e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.276495984522626e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.768598101800308e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,7.215052755782381e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.768597374204546e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,0.0004633803036995,287.52471923828125,294.1499938964844,287.54998779296875,285.7435302734375,288.2147216796875,287.550048828125,287.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110772894929604e-09,0.0009884242899715,-0.0108706438913941,0.0,0.0,0.0,-0.0070491479709744,60.0,0.1540718376636505,-0.0,-6.661167617494358e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.280980157200248e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.773319470696153e-05,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,7.21854084986262e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,9.773319470696153e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,0.0004636042867787,287.5220642089844,294.1499938964844,287.54998779296875,285.75537109375,288.2030944824219,287.550048828125,287.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566903744063211e-09,0.000988901592791,-0.01101690903306,0.0,0.0,0.0,-0.007076823618263,60.0,0.1540510058403015,-0.0,-6.66760442413761e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.280980157200248e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.773319470696153e-05,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,7.21854084986262e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,9.773319470696153e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,0.0004636042867787,287.5220642089844,294.1499938964844,287.54998779296875,285.75537109375,288.2030944824219,287.550048828125,287.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566903744063211e-09,0.000988901592791,-0.01101690903306,0.0,0.0,0.0,-0.007076823618263,60.0,0.1540510058403015,-0.0,-6.66760442413761e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,9.285785199608654e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,9.778379899216816e-05,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,7.222277781693265e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,9.778379899216816e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,0.0004638443351723,287.5194396972656,294.1499938964844,287.54998779296875,285.7676086425781,288.1916809082031,287.5500183105469,287.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626732774681841e-09,0.0009894132381305,-0.0111736599355936,0.0,0.0,0.0,-0.0071064834482967,60.0,0.1540376394987106,-0.0,-6.674505925730045e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,9.285785199608654e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,9.778379899216816e-05,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,7.222277781693265e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,9.778379899216816e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,0.0004638443351723,287.5194396972656,294.1499938964844,287.54998779296875,285.7676086425781,288.1916809082031,287.5500183105469,287.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626732774681841e-09,0.0009894132381305,-0.0111736599355936,0.0,0.0,0.0,-0.0071064834482967,60.0,0.1540376394987106,-0.0,-6.674505925730045e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.290838352171704e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,9.783700807020068e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,7.226208253996447e-05,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,9.783700079424308e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,0.00046409672359,287.5168151855469,294.1499938964844,287.54998779296875,285.7802124023437,288.18048095703125,287.5500183105469,287.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896455607736714e-09,0.0009899511933326,-0.0113384900614619,0.0,0.0,0.0,-0.0071376720443367,60.0,0.1540306359529495,-0.0,-6.681766961946779e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.290838352171704e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,9.783700807020068e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,7.226208253996447e-05,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,9.783700079424308e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,0.00046409672359,287.5168151855469,294.1499938964844,287.54998779296875,285.7802124023437,288.18048095703125,287.5500183105469,287.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896455607736714e-09,0.0009899511933326,-0.0113384900614619,0.0,0.0,0.0,-0.0071376720443367,60.0,0.1540306359529495,-0.0,-6.681766961946779e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,9.296034841099754e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.789173782337456e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,7.230250048451126e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.789173054741696e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,0.0004643563297577,287.5142517089844,294.1499938964844,287.54998779296875,285.79302978515625,288.1694641113281,287.5500183105469,287.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355575897762e-09,0.0009905045153573,-0.0115080280229449,0.0,0.0,0.0,-0.0071697519160807,60.0,0.1540278494358062,-0.0,-6.689239739898768e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,9.296034841099754e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.789173782337456e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,7.230250048451126e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.789173054741696e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,0.0004643563297577,287.5142517089844,294.1499938964844,287.54998779296875,285.79302978515625,288.1694641113281,287.5500183105469,287.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355575897762e-09,0.0009905045153573,-0.0115080280229449,0.0,0.0,0.0,-0.0071697519160807,60.0,0.1540278494358062,-0.0,-6.689239739898768e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.298666554968804e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,9.7919451945927e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,7.232296775327995e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,9.791944466996938e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0004644877917598,287.51300048828125,294.1499938964844,287.54998779296875,285.7995300292969,288.1640014648437,287.5500183105469,287.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.007185997441411,60.0,0.1540277302265167,-0.0,-6.693025511594898e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,9.301304817199708e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59783935546875,0.0,0.0,9.794722427614032e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59783935546875,0.0,0.0,7.234348595375195e-05,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59783935546875,0.0,0.0,9.794721700018272e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,0.0004646195448003,287.51171875,294.1499938964844,287.54998779296875,285.8060607910156,288.1586303710937,287.5500183105469,287.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819968424385479e-09,0.0009910656372085,-0.0116799296811223,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1540281474590301,-0.0,-6.696820520346591e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,9.306558058597147e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,9.800254338188096e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,7.238434045575559e-05,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,9.800254338188096e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,0.0004648819740395,287.5092163085937,294.1499938964844,287.54998779296875,285.8191833496094,288.1479797363281,287.5500183105469,287.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885381432728764e-09,0.0009916248964145,-0.0118513070046901,0.0,0.0,0.0,-0.0072347070090472,60.0,0.1540298610925674,-0.0,-6.704382826683286e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,9.306558058597147e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,9.800254338188096e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,7.238434045575559e-05,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,9.800254338188096e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,0.0004648819740395,287.5092163085937,294.1499938964844,287.54998779296875,285.8191833496094,288.1479797363281,287.5500183105469,287.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885381432728764e-09,0.0009916248964145,-0.0118513070046901,0.0,0.0,0.0,-0.0072347070090472,60.0,0.1540298610925674,-0.0,-6.704382826683286e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,9.31173490243964e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.805705485632644e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,7.242460560519248e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.805705485632644e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0004651405324693,287.5067443847656,294.1499938964844,287.54998779296875,285.8323059082031,288.13751220703125,287.5500183105469,287.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949839649270871e-09,0.0009921761229634,-0.0120201827958226,0.0,0.0,0.0,-0.0072666620835661,60.0,0.1540318876504898,-0.0,-6.711839262152354e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,9.31173490243964e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.805705485632644e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,7.242460560519248e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.805705485632644e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0004651405324693,287.5067443847656,294.1499938964844,287.54998779296875,285.8323059082031,288.13751220703125,287.5500183105469,287.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949839649270871e-09,0.0009921761229634,-0.0120201827958226,0.0,0.0,0.0,-0.0072666620835661,60.0,0.1540318876504898,-0.0,-6.711839262152354e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,9.316764044342564e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.811001655180009e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,7.246372115332633e-05,297.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,9.811001655180009e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0004653917567338,287.5043029785156,294.1499938964844,287.54998779296875,285.8453674316406,288.127197265625,287.5500183105469,287.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012461112841038e-09,0.0009927116334438,-0.0121842436492443,0.0,0.0,0.0,-0.0072977058589458,60.0,0.1540327370166778,-0.0,-6.719086798057107e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,9.316764044342564e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.811001655180009e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,7.246372115332633e-05,297.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,9.811001655180009e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0004653917567338,287.5043029785156,294.1499938964844,287.54998779296875,285.8453674316406,288.127197265625,287.5500183105469,287.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012461112841038e-09,0.0009927116334438,-0.0121842436492443,0.0,0.0,0.0,-0.0072977058589458,60.0,0.1540327370166778,-0.0,-6.719086798057107e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,9.32157490751706e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,9.816067904466764e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,7.250114140333608e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.816067904466764e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,0.0004656320961657,287.5018920898437,294.1499938964844,287.54998779296875,285.8583068847656,288.1170959472656,287.5500183105469,287.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.072364306357713e-09,0.0009932238608598,-0.0123411836102604,0.0,0.0,0.0,-0.0073274029418826,60.0,0.1540313363075256,-0.0,-6.726023826786331e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,9.32157490751706e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,9.816067904466764e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,7.250114140333608e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.816067904466764e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,0.0004656320961657,287.5018920898437,294.1499938964844,287.54998779296875,285.8583068847656,288.1170959472656,287.5500183105469,287.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.072364306357713e-09,0.0009932238608598,-0.0123411836102604,0.0,0.0,0.0,-0.0073274029418826,60.0,0.1540313363075256,-0.0,-6.726023826786331e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.323899575974792e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,9.818516264203936e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,7.251922215800732e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,9.818515536608174e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.0004657482204493,287.5007019042969,294.1499938964844,287.54998779296875,285.8646850585937,288.1120910644531,287.5500183105469,287.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1013109292341605e-09,0.0009934714762493,-0.0124170202761888,0.0,0.0,0.0,-0.0073417527601122,60.0,0.1540296226739883,-0.0,-6.729376877956383e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.326142026111484e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.820877312449738e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,7.253666262840852e-05,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.820876584853976e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,0.0004658602119889,287.49951171875,294.1499938964844,287.54998779296875,285.8710021972656,288.1071472167969,287.5500183105469,287.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.1292263769653346e-09,0.0009937101276591,-0.0124901551753282,0.0,0.0,0.0,-0.0073555917479097,60.0,0.1540269702672958,-0.0,-6.732611268489563e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,9.330391912953928e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.825352753978224e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,7.256972457980737e-05,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.825352753978224e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,0.000466072524432,287.4971618652344,294.1499938964844,287.54998779296875,285.8834228515625,288.0973815917969,287.5500183105469,287.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941678727045,5.182146267657117e-09,0.000994162634015,-0.0126287974417209,0.0,0.0,0.0,-0.0073818266391754,60.0,0.1540184915065765,-0.0,-6.73874538392738e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,9.330391912953928e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.825352753978224e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,7.256972457980737e-05,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.825352753978224e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,0.000466072524432,287.4971618652344,294.1499938964844,287.54998779296875,285.8834228515625,288.0973815917969,287.5500183105469,287.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941678727045,5.182146267657117e-09,0.000994162634015,-0.0126287974417209,0.0,0.0,0.0,-0.0073818266391754,60.0,0.1540184915065765,-0.0,-6.73874538392738e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.3343282060232e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.829497867031024e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,7.260033453349024e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.829497867031024e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,0.0004662691499106,287.4948425292969,294.1499938964844,287.54998779296875,285.8954467773437,288.0877685546875,287.5500183105469,287.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945869678631,5.2311519560532815e-09,0.0009945817291736,-0.012757183983922,0.0,0.0,0.0,-0.0074061211198568,60.0,0.154005691409111,-0.0,-6.74442830472799e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.3343282060232e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.829497867031024e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,7.260033453349024e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.829497867031024e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,0.0004662691499106,287.4948425292969,294.1499938964844,287.54998779296875,285.8954467773437,288.0877685546875,287.5500183105469,287.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945869678631,5.2311519560532815e-09,0.0009945817291736,-0.012757183983922,0.0,0.0,0.0,-0.0074061211198568,60.0,0.154005691409111,-0.0,-6.74442830472799e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.33787814574316e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.83323625405319e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,7.262794679263607e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,9.83323625405319e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,0.0004664464795496,287.4925537109375,294.1499938964844,287.54998779296875,285.9070129394531,288.0783386230469,287.5500183105469,287.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949649684131,5.27534638194993e-09,0.0009949596133083,-0.0128729660063982,0.0,0.0,0.0,-0.0074280300177633,60.0,0.1539871245622635,-0.0,-6.7495548705665e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.33787814574316e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.83323625405319e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,7.262794679263607e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,9.83323625405319e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,0.0004664464795496,287.4925537109375,294.1499938964844,287.54998779296875,285.9070129394531,288.0783386230469,287.5500183105469,287.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949649684131,5.27534638194993e-09,0.0009949596133083,-0.0128729660063982,0.0,0.0,0.0,-0.0074280300177633,60.0,0.1539871245622635,-0.0,-6.7495548705665e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.341069380752742e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.836597018875182e-05,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,7.265276508405805e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.83659629127942e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.000466605881229,287.49029541015625,294.1499938964844,287.54998779296875,285.9180603027344,288.0690612792969,287.54998779296875,287.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770329222083,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1539632081985473,-0.0,-6.75416487183611e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.341069380752742e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.836597018875182e-05,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,7.265276508405805e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.83659629127942e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.000466605881229,287.49029541015625,294.1499938964844,287.54998779296875,285.9180603027344,288.0690612792969,287.54998779296875,287.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770329222083,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1539632081985473,-0.0,-6.75416487183611e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,9.342509292764588e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.838113328441978e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,7.266396278282627e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.838112600846216e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,0.0004666777967941,287.4891967773437,294.1499938964844,287.54998779296875,285.92333984375,288.0644836425781,287.54998779296875,287.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332989605477678e-09,0.0009954526321962,-0.0130239818245172,0.0,0.0,0.0,-0.0074566062539815,60.0,0.1539489477872848,-0.0,-6.756245340966417e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.343842975795268e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.839517588261516e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,7.26743382983841e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.839516860665752e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,0.000466744415462,287.4880676269531,294.1499938964844,287.54998779296875,285.9284973144531,288.0599365234375,287.54998779296875,287.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590104231083e-09,0.0009955945424735,-0.0130674708634614,0.0,0.0,0.0,-0.0074648358859121,60.0,0.1539331078529358,-0.0,-6.758172332865797e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.34617273742333e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.841970313573256e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,7.269245543284342e-05,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.841970313573256e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,0.0004668607725761,287.4858703613281,294.1499938964844,287.54998779296875,285.938232421875,288.0509948730469,287.54998779296875,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958478622138,5.378576251047207e-09,0.0009958423906937,-0.0131434090435504,0.0,0.0,0.0,-0.0074792057275772,60.0,0.1538963317871093,-0.0,-6.761538173805094e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.34617273742333e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.841970313573256e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,7.269245543284342e-05,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.841970313573256e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,0.0004668607725761,287.4858703613281,294.1499938964844,287.54998779296875,285.938232421875,288.0509948730469,287.54998779296875,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958478622138,5.378576251047207e-09,0.0009958423906937,-0.0131434090435504,0.0,0.0,0.0,-0.0074792057275772,60.0,0.1538963317871093,-0.0,-6.761538173805094e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.348082676297054e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,9.843982115853578e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.270731293829158e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,9.843982115853578e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,0.0004669562040362,287.48370361328125,294.1499938964844,287.54998779296875,285.9472045898437,288.0422058105469,287.54998779296875,287.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402343905558382e-09,0.0009960456518456,-0.0132056754082441,0.0,0.0,0.0,-0.0074909888207912,60.0,0.1538529396057129,-0.0,-6.764298632333522e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.348082676297054e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,9.843982115853578e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.270731293829158e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,9.843982115853578e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,0.0004669562040362,287.48370361328125,294.1499938964844,287.54998779296875,285.9472045898437,288.0422058105469,287.54998779296875,287.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402343905558382e-09,0.0009960456518456,-0.0132056754082441,0.0,0.0,0.0,-0.0074909888207912,60.0,0.1538529396057129,-0.0,-6.764298632333522e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,9.349504398414864e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,9.845478780334815e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,7.271837239386514e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.845478780334815e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,0.0004670272173825,287.4815368652344,294.1499938964844,287.54998779296875,285.955322265625,288.0335388183594,287.54998779296875,287.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962023468688,5.420021320645674e-09,0.0009961968753486,-0.0132519863545894,0.0,0.0,0.0,-0.007499752100557,60.0,0.1538023948669433,-0.0,-6.766352100839867e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,9.349504398414864e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,9.845478780334815e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,7.271837239386514e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.845478780334815e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,0.0004670272173825,287.4815368652344,294.1499938964844,287.54998779296875,285.955322265625,288.0335388183594,287.54998779296875,287.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962023468688,5.420021320645674e-09,0.0009961968753486,-0.0132519863545894,0.0,0.0,0.0,-0.007499752100557,60.0,0.1538023948669433,-0.0,-6.766352100839867e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
