time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354780,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.350449545308948e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,9.846474131336436e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,7.272572111105546e-05,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.846474131336436e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,0.0004670744237955,287.4794311523437,294.1499938964844,287.54998779296875,285.9625549316406,288.0250549316406,287.54998779296875,287.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963026968762,5.4317621511756906e-09,0.0009962972253561,-0.0132827451452612,0.0,0.0,0.0,-0.0075055724009871,60.0,0.1537438929080963,-0.0,-6.767716342892528e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.350449545308948e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,9.846474131336436e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,7.272572111105546e-05,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.846474131336436e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,0.0004670744237955,287.4794311523437,294.1499938964844,287.54998779296875,285.9625549316406,288.0250549316406,287.54998779296875,287.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963026968762,5.4317621511756906e-09,0.0009962972253561,-0.0132827451452612,0.0,0.0,0.0,-0.0075055724009871,60.0,0.1537438929080963,-0.0,-6.767716342892528e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.350728942081332e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,9.84676880761981e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,7.27278966223821e-05,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,9.846768080024047e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,0.0004670883645303,287.4783935546875,294.1499938964844,287.54998779296875,285.9657897949219,288.0208435058594,287.54998779296875,287.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.43522560292331e-09,0.0009963269112631,-0.0132918190211057,0.0,0.0,0.0,-0.0075072897598147,60.0,0.1537117213010788,-0.0,-6.768118510080967e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.350865002488716e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.84691214398481e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,7.272895163623616e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.846911416389048e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,0.0004670951748266,287.4773254394531,294.1499938964844,287.54998779296875,285.96875,288.0166931152344,287.54998779296875,287.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436907812850222e-09,0.0009963412303477,-0.0132962251082062,0.0,0.0,0.0,-0.007508123293519,60.0,0.1536774337291717,-0.0,-6.768313909333301e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.35069692786783e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,9.846734610619023e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,7.272764923982322e-05,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.846734610619023e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,0.0004670867638196,287.47528076171875,294.1499938964844,287.54998779296875,285.973876953125,288.00848388671875,287.54998779296875,287.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.4347775169105725e-09,0.0009963230695575,-0.0132906446233391,0.0,0.0,0.0,-0.0075070676393806,60.0,0.1536021828651428,-0.0,-6.768066640461258e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.35069692786783e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,9.846734610619023e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,7.272764923982322e-05,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.846734610619023e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,0.0004670867638196,287.47528076171875,294.1499938964844,287.54998779296875,285.973876953125,288.00848388671875,287.54998779296875,287.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.4347775169105725e-09,0.0009963230695575,-0.0132906446233391,0.0,0.0,0.0,-0.0075070676393806,60.0,0.1536021828651428,-0.0,-6.768066640461258e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.349941683467478e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.845939348451792e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.272177026607096e-05,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.845939348451792e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0004670490452554,287.4732360839844,294.1499938964844,287.54998779296875,285.97784423828125,288.0004272460937,287.54998779296875,287.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1535180360078811,-0.0,-6.766969562477243e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.349941683467478e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.845939348451792e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.272177026607096e-05,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.845939348451792e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0004670490452554,287.4732360839844,294.1499938964844,287.54998779296875,285.97784423828125,288.0004272460937,287.54998779296875,287.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1535180360078811,-0.0,-6.766969562477243e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.348704043077304e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.844636224443092e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,7.271215145010501e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.844636224443092e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,0.0004669872287195,287.4712219238281,294.1499938964844,287.54998779296875,285.97967529296875,287.99249267578125,287.54998779296875,287.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409888537144525e-09,0.0009961102623492,-0.0132254408672451,0.0,0.0,0.0,-0.0074947294779121,60.0,0.1534242630004882,-0.0,-6.765174731526713e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.348704043077304e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.844636224443092e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,7.271215145010501e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.844636224443092e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,0.0004669872287195,287.4712219238281,294.1499938964844,287.54998779296875,285.97967529296875,287.99249267578125,287.54998779296875,287.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409888537144525e-09,0.0009961102623492,-0.0132254408672451,0.0,0.0,0.0,-0.0074947294779121,60.0,0.1534242630004882,-0.0,-6.765174731526713e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.347181185148656e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,9.843032603384928e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,7.27002989151515e-05,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,9.843031875789164e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,0.0004669111513067,287.46923828125,294.1499938964844,287.54998779296875,285.9786071777344,287.9847106933594,287.54998779296875,287.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1533243209123611,-0.0,-6.762967075246706e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.347181185148656e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,9.843032603384928e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,7.27002989151515e-05,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,9.843031875789164e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,0.0004669111513067,287.46923828125,294.1499938964844,287.54998779296875,285.9786071777344,287.9847106933594,287.54998779296875,287.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1533243209123611,-0.0,-6.762967075246706e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,9.346308797830716e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,9.842114377534016e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,7.269351772265509e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.842113649938256e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,0.0004668675828725,287.46826171875,294.1499938964844,287.54998779296875,285.9770202636719,287.9808654785156,287.54998779296875,287.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471380591392,0.0,0.0,0.0,-0.00747991213575,60.0,0.1532722115516662,-0.0,-6.761703730262525e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,9.34537238208577e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.841127757681534e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,7.268623448908329e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.841127757681534e-05,298.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,0.0004668208130169,287.46728515625,294.1499938964844,287.54998779296875,285.9748229980469,287.97705078125,287.54998779296875,287.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1532189548015594,-0.0,-6.760346593637223e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.343300189357252e-05,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.83894569799304e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,7.267011824296787e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.83894569799304e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,0.000466717290692,287.4653625488281,294.1499938964844,287.54998779296875,285.96856689453125,287.96954345703125,287.54998779296875,287.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488099530339,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1531092375516891,-0.0,-6.757345261121372e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.343300189357252e-05,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.83894569799304e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,7.267011824296787e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.83894569799304e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,0.000466717290692,287.4653625488281,294.1499938964844,287.54998779296875,285.96856689453125,287.96954345703125,287.54998779296875,287.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488099530339,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1531092375516891,-0.0,-6.757345261121372e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,9.34096606215462e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.836487879510968e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,7.265196472872049e-05,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.836487151915208e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,0.0004666007007472,287.46343994140625,294.1499938964844,287.54998779296875,285.9600830078125,287.962158203125,287.54998779296875,287.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313354201064158e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1529949456453323,-0.0,-6.753965919870097e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,9.34096606215462e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.836487879510968e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,7.265196472872049e-05,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.836487151915208e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,0.0004666007007472,287.46343994140625,294.1499938964844,287.54998779296875,285.9600830078125,287.962158203125,287.54998779296875,287.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313354201064158e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1529949456453323,-0.0,-6.753965919870097e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.338384552393109e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.83376958174631e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,7.263188308570534e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.833768854150549e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,0.0004664717416744,287.4615783691406,294.1499938964844,287.54998779296875,285.9495544433594,287.9549255371094,287.54998779296875,287.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.012888197787106,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1528764516115188,-0.0,-6.750229886165472e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.338384552393109e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.83376958174631e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,7.263188308570534e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.833768854150549e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,0.0004664717416744,287.4615783691406,294.1499938964844,287.54998779296875,285.9495544433594,287.9549255371094,287.54998779296875,287.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.012888197787106,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1528764516115188,-0.0,-6.750229886165472e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,9.33556366362609e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.83079880825244e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,7.260994607349858e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,9.83079880825244e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.0004663308500312,287.459716796875,294.1499938964844,287.54998779296875,285.9372253417969,287.94781494140625,287.54998779296875,287.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.152753934264183,-0.0,-6.746149239234e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,9.33556366362609e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.83079880825244e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,7.260994607349858e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,9.83079880825244e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.0004663308500312,287.459716796875,294.1499938964844,287.54998779296875,285.9372253417969,287.94781494140625,287.54998779296875,287.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.152753934264183,-0.0,-6.746149239234e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,9.334067726740614e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,9.829223563428968e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,7.25983118172735e-05,297.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.829223563428968e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,0.0004662561113946,287.45880126953125,294.1499938964844,287.54998779296875,285.93048095703125,287.9443054199219,287.54998779296875,287.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273367856514605e-09,0.0009945493657141,-0.0127471890300512,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1526911705732345,-0.0,-6.743985636603611e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.33251649257727e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.827590110944584e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,7.258624827954918e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.827590110944584e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0004661786369979,287.4579162597656,294.1499938964844,287.54998779296875,285.92333984375,287.9408264160156,287.54998779296875,287.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.2079958123840705e-09,0.0009943839395418,-0.0126965185627341,0.0,0.0,0.0,-0.0073946425691246,60.0,0.1526274979114532,-0.0,-6.741742453186816e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.329255408374593e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.82415585895069e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,7.256087701534852e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.824155131354928e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,0.000466015713755,287.45611572265625,294.1499938964844,287.54998779296875,285.9080810546875,287.9339599609375,287.54998779296875,287.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899817794561,0.0,0.0,0.0,-0.0073744826950132,60.0,0.1524976193904876,-0.0,-6.737028002135048e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.329255408374593e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.82415585895069e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,7.256087701534852e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.824155131354928e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,0.000466015713755,287.45611572265625,294.1499938964844,287.54998779296875,285.9080810546875,287.9339599609375,287.54998779296875,287.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899817794561,0.0,0.0,0.0,-0.0073744826950132,60.0,0.1524976193904876,-0.0,-6.737028002135048e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.325795690529048e-05,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.820512059377506e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,7.253397052409127e-05,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.820512059377506e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0004658428952097,287.4543151855469,294.1499938964844,287.54998779296875,285.8916931152344,287.9272155761719,287.54998779296875,287.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1523643136024475,-0.0,-6.73202862344624e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.325795690529048e-05,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.820512059377506e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,7.253397052409127e-05,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.820512059377506e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0004658428952097,287.4543151855469,294.1499938964844,287.54998779296875,285.8916931152344,287.9272155761719,287.54998779296875,287.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1523643136024475,-0.0,-6.73202862344624e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,9.322156256530434e-05,297.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,9.816680540097876e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,7.25056670489721e-05,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,9.816679812502116e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,0.0004656611126847,287.4525756835937,294.1499938964844,287.54998779296875,285.8743896484375,287.92059326171875,287.54998779296875,287.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1522279679775238,-0.0,-6.726772738829824e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,9.322156256530434e-05,297.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,9.816680540097876e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,7.25056670489721e-05,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,9.816679812502116e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,0.0004656611126847,287.4525756835937,294.1499938964844,287.54998779296875,285.8743896484375,287.92059326171875,287.54998779296875,287.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1522279679775238,-0.0,-6.726772738829824e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,9.318359661847352e-05,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.812681673793122e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.247613393701613e-05,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,9.812681673793122e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,0.0004654714430216,287.4508361816406,294.1499938964844,287.54998779296875,285.8564147949219,287.91412353515625,287.54998779296875,287.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.152088925242424,-0.0,-6.721290901623433e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,9.318359661847352e-05,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.812681673793122e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.247613393701613e-05,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,9.812681673793122e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,0.0004654714430216,287.4508361816406,294.1499938964844,287.54998779296875,285.8564147949219,287.91412353515625,287.54998779296875,287.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.152088925242424,-0.0,-6.721290901623433e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,9.316411160398276e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.810629853745922e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,7.246097811730579e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.810629853745922e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,0.0004653741198126,287.4499816894531,294.1499938964844,287.54998779296875,285.84722900390625,287.9109191894531,287.54998779296875,287.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.152018517255783,-0.0,-6.718478573475295e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.314430644735694e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.808544564293696e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,7.244557491503656e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.808544564293696e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,0.0004652751958929,287.4491577148437,294.1499938964844,287.54998779296875,285.83795166015625,287.9077453613281,287.54998779296875,287.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1519475877285003,-0.0,-6.715621481134805e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,9.310393215855584e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.804292494663967e-05,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,7.241417188197374e-05,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.804292494663967e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,0.000465073477244,287.4474792480469,294.1499938964844,287.54998779296875,285.8192749023437,287.9014892578125,287.54998779296875,287.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1518043875694275,-0.0,-6.709797162329778e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,9.310393215855584e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.804292494663967e-05,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,7.241417188197374e-05,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.804292494663967e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,0.000465073477244,287.4474792480469,294.1499938964844,287.54998779296875,285.8192749023437,287.9014892578125,287.54998779296875,287.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1518043875694275,-0.0,-6.709797162329778e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.306285210186616e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.799966937862337e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,7.238222315208986e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.799966937862337e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,0.0004648682952392,287.4458312988281,294.1499938964844,287.54998779296875,285.8005676269531,287.89532470703125,287.54998779296875,287.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1516598910093307,-0.0,-6.703874788627219e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.306285210186616e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.799966937862337e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,7.238222315208986e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.799966937862337e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,0.0004648682952392,287.4458312988281,294.1499938964844,287.54998779296875,285.8005676269531,287.89532470703125,287.54998779296875,287.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1516598910093307,-0.0,-6.703874788627219e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.302137914346532e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.795599908102304e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,7.234996155602857e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.795599180506542e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,0.000464661134174,287.4441833496094,294.1499938964844,287.54998779296875,285.7820739746094,287.8893127441406,287.54998779296875,287.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043424397706,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1515146195888519,-0.0,-6.697897703134005e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
