time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357120,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.302137914346532e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.795599908102304e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,7.234996155602857e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.795599180506542e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,0.000464661134174,287.4441833496094,294.1499938964844,287.54998779296875,285.7820739746094,287.8893127441406,287.54998779296875,287.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043424397706,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1515146195888519,-0.0,-6.697897703134005e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.297984070144594e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.791225602384657e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,7.23176563042216e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.791225602384657e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0004644536529667,287.4425964355469,294.1499938964844,287.54998779296875,285.7640380859375,287.88336181640625,287.54998779296875,287.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.151369109749794,-0.0,-6.691914933298905e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.297984070144594e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.791225602384657e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,7.23176563042216e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.791225602384657e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0004644536529667,287.4425964355469,294.1499938964844,287.54998779296875,285.7640380859375,287.88336181640625,287.54998779296875,287.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.151369109749794,-0.0,-6.691914933298905e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.295916970586404e-05,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,9.789048635866492e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,7.230158371385187e-05,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.789048635866492e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,0.0004643503925763,287.4417724609375,294.1499938964844,287.54998779296875,285.7552490234375,287.8804626464844,287.54998779296875,287.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1512964516878128,-0.0,-6.68893775923607e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.293865878134966e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,9.786889131646603e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,7.228562753880396e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.786889131646603e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,0.000464247947093,287.4410095214844,294.1499938964844,287.54998779296875,285.7466735839844,287.8775634765625,287.54998779296875,287.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1512239873409271,-0.0,-6.685985454168987e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,9.289833542425184e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.782642882782966e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,7.225426088552922e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.782642155187204e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.0004640464903786,287.4394226074219,294.1499938964844,287.54998779296875,285.73016357421875,287.871826171875,287.54998779296875,287.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1510800868272781,-0.0,-6.680181741103297e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,9.289833542425184e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.782642882782966e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,7.225426088552922e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.782642155187204e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.0004640464903786,287.4394226074219,294.1499938964844,287.54998779296875,285.73016357421875,287.871826171875,287.54998779296875,287.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1510800868272781,-0.0,-6.680181741103297e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.28591689444147e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.778518142411484e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,7.222380372695625e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.778518142411484e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,0.0004638508544303,287.4378967285156,294.1499938964844,287.54998779296875,285.7148132324219,287.8662109375,287.54998779296875,287.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894166141748,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1509378403425216,-0.0,-6.67454713720872e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.28591689444147e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.778518142411484e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,7.222380372695625e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.778518142411484e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,0.0004638508544303,287.4378967285156,294.1499938964844,287.54998779296875,285.7148132324219,287.8662109375,287.54998779296875,287.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894166141748,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1509378403425216,-0.0,-6.67454713720872e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,9.282160317525268e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.774562931852417e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,7.219458348117769e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.774562204256654e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0004636632220353,287.4363708496094,294.1499938964844,287.54998779296875,285.7008056640625,287.8606872558594,287.54998779296875,287.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1507982462644577,-0.0,-6.669145591331471e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,9.282160317525268e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.774562931852417e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,7.219458348117769e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.774562204256654e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0004636632220353,287.4363708496094,294.1499938964844,287.54998779296875,285.7008056640625,287.8606872558594,287.54998779296875,287.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1507982462644577,-0.0,-6.669145591331471e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.278614743379876e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.770828910404816e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,7.216700760181993e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.770828910404816e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,0.0004634860961232,287.43487548828125,294.1499938964844,287.54998779296875,285.6883850097656,287.8552551269531,287.54998779296875,287.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.150661438703537,-0.0,-6.664048157745128e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.278614743379876e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.770828910404816e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,7.216700760181993e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.770828910404816e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,0.0004634860961232,287.43487548828125,294.1499938964844,287.54998779296875,285.6883850097656,287.8552551269531,287.54998779296875,287.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.150661438703537,-0.0,-6.664048157745128e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.27693909034133e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.769064490683375e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,7.215397636173293e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.769063763087615e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0004634023935068,287.43414306640625,294.1499938964844,287.54998779296875,285.6828308105469,287.8525695800781,287.54998779296875,287.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813866972923,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1505949944257736,-0.0,-6.661640128413637e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.275336196878924e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.767375740921123e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,7.214150537038222e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.767375740921123e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.0004633222997654,287.4333801269531,294.1499938964844,287.54998779296875,285.6777648925781,287.8499450683594,287.54998779296875,287.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.4951904420997835e-09,0.0009882886661216,-0.0108290193602442,0.0,0.0,0.0,-0.007041273638606,60.0,0.150529682636261,-0.0,-6.659336548864303e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.272353781852873e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.764235437614845e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,7.21183096175082e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.764235437614845e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,0.0004631733463611,287.43194580078125,294.1499938964844,287.54998779296875,285.669189453125,287.8447265625,287.54998779296875,287.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458014402075605e-09,0.0009879707358777,-0.0107316179201006,0.0,0.0,0.0,-0.007022843696177,60.0,0.1504024416208267,-0.0,-6.655052686710405e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.272353781852873e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.764235437614845e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,7.21183096175082e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.764235437614845e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,0.0004631733463611,287.43194580078125,294.1499938964844,287.54998779296875,285.669189453125,287.8447265625,287.54998779296875,287.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458014402075605e-09,0.0009879707358777,-0.0107316179201006,0.0,0.0,0.0,-0.007022843696177,60.0,0.1504024416208267,-0.0,-6.655052686710405e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.269703150494024e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.761444380274042e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,7.209769682958722e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.761444380274042e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,0.0004630409530363,287.4305114746094,294.1499938964844,287.54998779296875,285.6628723144531,287.839599609375,287.54998779296875,287.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1502803415060043,-0.0,-6.651245598732204e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.269703150494024e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.761444380274042e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,7.209769682958722e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.761444380274042e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,0.0004630409530363,287.4305114746094,294.1499938964844,287.54998779296875,285.6628723144531,287.839599609375,287.54998779296875,287.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1502803415060043,-0.0,-6.651245598732204e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.267460700357331e-05,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.75908260443248e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,7.208024908322841e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.75908260443248e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,0.0004629289032891,287.4290771484375,294.1499938964844,287.54998779296875,285.6590576171875,287.8345642089844,287.54998779296875,287.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397001873712725e-09,0.0009874489624053,-0.0105717629194259,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1501649171113968,-0.0,-6.648024708511002e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.267460700357331e-05,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.75908260443248e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,7.208024908322841e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.75908260443248e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,0.0004629289032891,287.4290771484375,294.1499938964844,287.54998779296875,285.6590576171875,287.8345642089844,287.54998779296875,287.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397001873712725e-09,0.0009874489624053,-0.0105717629194259,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1501649171113968,-0.0,-6.648024708511002e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.265614789910614e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.75713919615373e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,7.206589361885563e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.75713919615373e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.000462836731458,287.4277038574219,294.1499938964844,287.54998779296875,285.657958984375,287.82958984375,287.54998779296875,287.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1500556617975235,-0.0,-6.645375094649354e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.265614789910614e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.75713919615373e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,7.206589361885563e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.75713919615373e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.000462836731458,287.4277038574219,294.1499938964844,287.54998779296875,285.657958984375,287.82958984375,287.54998779296875,287.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1500556617975235,-0.0,-6.645375094649354e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.26489447010681e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.756381041370332e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,7.206029840745032e-05,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.756380313774572e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0004628007591236,287.427001953125,294.1499938964844,287.54998779296875,285.65850830078125,287.8271484375,287.54998779296875,287.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365003025696978e-09,0.0009871752699837,-0.010487925261259,0.0,0.0,0.0,-0.0069767339155077,60.0,0.1500044614076614,-0.0,-6.644340544426086e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.26426364458166e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.755716018844396e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,7.205538713606074e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.755716018844396e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0004627692105714,287.42633056640625,294.1499938964844,287.54998779296875,285.6598205566406,287.8247375488281,287.54998779296875,287.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.3571275476494975e-09,0.0009871079819276,-0.0104672908782958,0.0,0.0,0.0,-0.0069728293456137,60.0,0.1499546766281128,-0.0,-6.643433891895256e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.263447282137348e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.75485672825016e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.204904250102118e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.75485672825016e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0004627284652087,287.4249572753906,294.1499938964844,287.54998779296875,285.6648254394531,287.8199462890625,287.54998779296875,287.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346939697086327e-09,0.0009870207868516,-0.0104405973106622,0.0,0.0,0.0,-0.0069677787832915,60.0,0.1498622000217437,-0.0,-6.642260785838516e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.263447282137348e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.75485672825016e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.204904250102118e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.75485672825016e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0004627284652087,287.4249572753906,294.1499938964844,287.54998779296875,285.6648254394531,287.8199462890625,287.54998779296875,287.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346939697086327e-09,0.0009870207868516,-0.0104405973106622,0.0,0.0,0.0,-0.0069677787832915,60.0,0.1498622000217437,-0.0,-6.642260785838516e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.263137326342984e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.754530765349044e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.204662688309327e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.754530037753284e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,0.0004627129819709,287.4236145019531,294.1499938964844,287.54998779296875,285.6732788085937,287.81524658203125,287.54998779296875,287.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343056581035398e-09,0.0009869876084849,-0.0104304244741797,0.0,0.0,0.0,-0.0069658537395298,60.0,0.1497779786586761,-0.0,-6.641813854457723e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.263137326342984e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.754530765349044e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.204662688309327e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.754530037753284e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,0.0004627129819709,287.4236145019531,294.1499938964844,287.54998779296875,285.6732788085937,287.81524658203125,287.54998779296875,287.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343056581035398e-09,0.0009869876084849,-0.0104304244741797,0.0,0.0,0.0,-0.0069658537395298,60.0,0.1497779786586761,-0.0,-6.641813854457723e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,9.26313441595994e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.754527127370238e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,7.204660505522043e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,9.754527127370238e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,0.0004627128073479,287.4223022460937,294.1499938964844,287.54998779296875,285.6834716796875,287.8106384277344,287.54998779296875,287.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342997073081278e-09,0.0009869871428236,-0.0104302689433097,0.0,0.0,0.0,-0.0069658239372074,60.0,0.1497013419866562,-0.0,-6.641807459573101e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,9.26313441595994e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.754527127370238e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,7.204660505522043e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,9.754527127370238e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,0.0004627128073479,287.4223022460937,294.1499938964844,287.54998779296875,285.6834716796875,287.8106384277344,287.54998779296875,287.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342997073081278e-09,0.0009869871428236,-0.0104302689433097,0.0,0.0,0.0,-0.0069658239372074,60.0,0.1497013419866562,-0.0,-6.641807459573101e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.263137326342984e-05,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,9.754530037753284e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,7.204662688309327e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.754530037753284e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,0.0004627129528671,287.4209899902344,294.1499938964844,287.54998779296875,285.69366455078125,287.8061218261719,287.54998779296875,287.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,0.1496277600526809,-0.0,-6.641808880658574e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.263137326342984e-05,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,9.754530037753284e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,7.204662688309327e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.754530037753284e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,0.0004627129528671,287.4209899902344,294.1499938964844,287.54998779296875,285.69366455078125,287.8061218261719,287.54998779296875,287.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,0.1496277600526809,-0.0,-6.641808880658574e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.263138053938746e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.754530765349044e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,7.204663415905088e-05,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.754530765349044e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0004627129819709,287.4203491210937,294.1499938964844,287.54998779296875,285.6987609863281,287.8038635253906,287.54998779296875,287.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343007287133105e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1495913118124008,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.263138781534508e-05,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.754531492944808e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,7.204663415905088e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.754531492944808e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0004627130401786,287.4197082519531,294.1499938964844,287.54998779296875,285.703857421875,287.8016662597656,287.54998779296875,287.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1495549231767654,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.263140236726032e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.754533675732092e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,7.204664871096611e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.75453294813633e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0004627130983863,287.41845703125,294.1499938964844,287.54998779296875,285.71405029296875,287.7972717285156,287.54998779296875,287.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1494822800159454,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.263140236726032e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.754533675732092e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,7.204664871096611e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.75453294813633e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0004627130983863,287.41845703125,294.1499938964844,287.54998779296875,285.71405029296875,287.7972717285156,287.54998779296875,287.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1494822800159454,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.263140964321792e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.754534403327852e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,7.204665598692372e-05,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.754534403327852e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,0.0004627131565939,287.4177551269531,294.1499938964844,287.54998779296875,285.7197570800781,287.7948608398437,287.54998779296875,287.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1494416445493698,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.263141691917554e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.754535130923614e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,7.204666326288134e-05,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.754535130923614e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,0.0004627131856977,287.4172058105469,294.1499938964844,287.54998779296875,285.7242431640625,287.79296875,287.54998779296875,287.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1494097411632537,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
