time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359460,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.263143874704838e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.754536586115135e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,7.204667781479657e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.754536586115135e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0004627132730092,287.4159851074219,294.1499938964844,287.54998779296875,285.73443603515625,287.7887268066406,287.54998779296875,287.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1493372768163681,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.263143874704838e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.754536586115135e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,7.204667781479657e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.754536586115135e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0004627132730092,287.4159851074219,294.1499938964844,287.54998779296875,285.73443603515625,287.7887268066406,287.54998779296875,287.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1493372768163681,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.26314532989636e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.75453804130666e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.204668509075418e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.75453804130666e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0004627133603207,287.4147644042969,294.1499938964844,287.54998779296875,285.74462890625,287.7845764160156,287.54998779296875,287.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1492648869752884,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.26314532989636e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.75453804130666e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.204668509075418e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.75453804130666e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0004627133603207,287.4147644042969,294.1499938964844,287.54998779296875,285.74462890625,287.7845764160156,287.54998779296875,287.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1492648869752884,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,9.263146057492122e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.754539496498182e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,7.20466923667118e-05,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.75453876890242e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,0.0004627133894246,287.4141540527344,294.1499938964844,287.54998779296875,285.7497253417969,287.78253173828125,287.54998779296875,287.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1492287218570709,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.263146785087883e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.754540224093944e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,7.204669964266941e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.754539496498182e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0004627134185284,287.41357421875,294.1499938964844,287.54998779296875,285.7547912597656,287.780517578125,287.54998779296875,287.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1491925716400146,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.263148240279406e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.754541679285468e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,7.204671419458464e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.754541679285468e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,0.0004627135058399,287.4123840332031,294.1499938964844,287.54998779296875,285.7649841308594,287.7765197753906,287.54998779296875,287.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1491203159093856,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.263148240279406e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.754541679285468e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,7.204671419458464e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.754541679285468e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,0.0004627135058399,287.4123840332031,294.1499938964844,287.54998779296875,285.7649841308594,287.7765197753906,287.54998779296875,287.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1491203159093856,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.263149695470928e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.75454313447699e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,7.204672147054225e-05,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.75454313447699e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,0.0004627135640475,287.4112243652344,294.1499938964844,287.54998779296875,285.775146484375,287.7725830078125,287.54998779296875,287.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1490481197834015,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.263149695470928e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.75454313447699e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,7.204672147054225e-05,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.75454313447699e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,0.0004627135640475,287.4112243652344,294.1499938964844,287.54998779296875,285.775146484375,287.7725830078125,287.54998779296875,287.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1490481197834015,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.263151150662452e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.754544589668512e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,7.204673602245748e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.754544589668512e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.000462713651359,287.4100952148437,294.1499938964844,287.54998779296875,285.7853088378906,287.76873779296875,287.54998779296875,287.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.148975983262062,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.263151150662452e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.754544589668512e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,7.204673602245748e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.754544589668512e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.000462713651359,287.4100952148437,294.1499938964844,287.54998779296875,285.7853088378906,287.76873779296875,287.54998779296875,287.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.148975983262062,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.263152605853976e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.754546772455797e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,7.20467432984151e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.754546044860037e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.0004627137386705,287.4089660644531,294.1499938964844,287.54998779296875,285.79547119140625,287.7649230957031,287.54998779296875,287.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1489039063453674,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.263152605853976e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.754546772455797e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,7.20467432984151e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.754546044860037e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.0004627137386705,287.4089660644531,294.1499938964844,287.54998779296875,285.79547119140625,287.7649230957031,287.54998779296875,287.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1489039063453674,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.263153333449736e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.754547500051558e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,7.204675057437271e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.754546772455797e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0004627137677744,287.40838623046875,294.1499938964844,287.54998779296875,285.8005676269531,287.7630615234375,287.54998779296875,287.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1488678902387619,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,9.263154061045498e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.75454822764732e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,7.204675785033032e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,9.754547500051558e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,0.0004627137968782,287.4078369140625,294.1499938964844,287.54998779296875,285.8056335449219,287.7611999511719,287.54998779296875,287.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1488318890333175,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.26315551623702e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.754549682838842e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,7.204677240224555e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.75454895524308e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,0.0004627138550858,287.40673828125,294.1499938964844,287.54998779296875,285.8157958984375,287.7575378417969,287.54998779296875,287.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1487599164247512,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.26315551623702e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.754549682838842e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,7.204677240224555e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.75454895524308e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,0.0004627138550858,287.40673828125,294.1499938964844,287.54998779296875,285.8157958984375,287.7575378417969,287.54998779296875,287.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1487599164247512,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.263156971428543e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.754550410434604e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,7.204677967820317e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.754550410434604e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0004627139132935,287.40606689453125,294.1499938964844,287.54998779296875,285.8222961425781,287.7552490234375,287.54998779296875,287.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1487138867378235,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.263156971428543e-05,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.754551138030364e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,7.204677967820317e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.754551138030364e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,0.0004627139423973,287.4056701660156,294.1499938964844,287.54998779296875,285.8259582519531,287.7539367675781,287.54998779296875,287.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1486879885196685,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.263158426620066e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.754552593221888e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,7.20467942301184e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.754552593221888e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,0.000462714000605,287.40460205078125,294.1499938964844,287.54998779296875,285.83612060546875,287.7503967285156,287.54998779296875,287.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1486161202192306,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.263158426620066e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.754552593221888e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,7.20467942301184e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.754552593221888e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,0.000462714000605,287.40460205078125,294.1499938964844,287.54998779296875,285.83612060546875,287.7503967285156,287.54998779296875,287.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1486161202192306,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,9.263159881811588e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,9.754554048413412e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,7.204680150607601e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,9.754554048413412e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,0.0004627140879165,287.403564453125,294.1499938964844,287.54998779296875,285.84625244140625,287.7469482421875,287.54998779296875,287.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1485443115234375,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,9.263159881811588e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,9.754554048413412e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,7.204680150607601e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,9.754554048413412e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,0.0004627140879165,287.403564453125,294.1499938964844,287.54998779296875,285.84625244140625,287.7469482421875,287.54998779296875,287.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1485443115234375,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.26316060940735e-05,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.754554776009172e-05,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,7.204680878203362e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.754554776009172e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004627141170203,287.4030456542969,294.1499938964844,287.54998779296875,285.851318359375,287.7452087402344,287.54998779296875,287.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1485084146261215,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.263161337003112e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.754555503604934e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,7.204681605799124e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.754555503604934e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,0.0004627141461241,287.40252685546875,294.1499938964844,287.54998779296875,285.8564147949219,287.7435302734375,287.54998779296875,287.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1484725326299667,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.263162792194636e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.754556958796456e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,7.204682333394885e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.754556958796456e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,0.0004627142043318,287.4014892578125,294.1499938964844,287.54998779296875,285.8665466308594,287.7401733398437,287.54998779296875,287.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1484008133411407,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.263162792194636e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.754556958796456e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,7.204682333394885e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.754556958796456e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,0.0004627142043318,287.4014892578125,294.1499938964844,287.54998779296875,285.8665466308594,287.7401733398437,287.54998779296875,287.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1484008133411407,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.263164247386158e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.75455841398798e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,7.204683788586408e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.75455841398798e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004627142916433,287.4004821777344,294.1499938964844,287.54998779296875,285.8766784667969,287.73687744140625,287.54998779296875,287.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1483291387557983,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.263164247386158e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.75455841398798e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,7.204683788586408e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.75455841398798e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004627142916433,287.4004821777344,294.1499938964844,287.54998779296875,285.8766784667969,287.73687744140625,287.54998779296875,287.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1483291387557983,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,9.26316570257768e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.754559869179502e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,7.204684516182169e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.75455914158374e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,0.000462714349851,287.3995056152344,294.1499938964844,287.54998779296875,285.8868103027344,287.733642578125,287.54998779296875,287.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1482574939727783,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,9.26316570257768e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.754559869179502e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,7.204684516182169e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.75455914158374e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,0.000462714349851,287.3995056152344,294.1499938964844,287.54998779296875,285.8868103027344,287.733642578125,287.54998779296875,287.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1482574939727783,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.263166430173442e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.754561324371024e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,7.204685243777931e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.754560596775264e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0004627144080586,287.3985290527344,294.1499938964844,287.54998779296875,285.8969421386719,287.7304382324219,287.54998779296875,287.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.148185908794403,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.263166430173442e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.754561324371024e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,7.204685243777931e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.754560596775264e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0004627144080586,287.3985290527344,294.1499938964844,287.54998779296875,285.8969421386719,287.7304382324219,287.54998779296875,287.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.148185908794403,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.263167157769205e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.754562051966786e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,7.204685971373692e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.754561324371024e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,0.0004627144371625,287.3980407714844,294.1499938964844,287.54998779296875,285.9020080566406,287.7288818359375,287.54998779296875,287.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1481501311063766,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.263167885364965e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.754562779562548e-05,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,7.204686698969454e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.754562051966786e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,0.0004627144662663,287.3975830078125,294.1499938964844,287.54998779296875,285.9070739746094,287.7273254394531,287.54998779296875,287.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1481143683195114,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.263169340556487e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.754563507158308e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,7.204687426565215e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.754563507158308e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0004627145535778,287.3966064453125,294.1499938964844,287.54998779296875,285.91717529296875,287.7242736816406,287.54998779296875,287.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1480428725481033,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.263169340556487e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.754563507158308e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,7.204687426565215e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.754563507158308e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0004627145535778,287.3966064453125,294.1499938964844,287.54998779296875,285.91717529296875,287.7242736816406,287.54998779296875,287.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1480428725481033,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.263170068152248e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.754564962349832e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,7.204688154160976e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.75456423475407e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,0.0004627145826816,287.3959350585937,294.1499938964844,287.54998779296875,285.9244689941406,287.7220764160156,287.54998779296875,287.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1479914188385009,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
