time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361800,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.26317079574801e-05,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.754564962349832e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,7.204688154160976e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.754564962349832e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0004627146117854,287.39569091796875,294.1499938964844,287.54998779296875,285.92730712890625,287.72125244140625,287.54998779296875,287.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1479714065790176,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.263171523343772e-05,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.754566417541356e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.204689609352499e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.754566417541356e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,0.0004627146699931,287.394775390625,294.1499938964844,287.54998779296875,285.9374084472656,287.71826171875,287.54998779296875,287.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1478999853134155,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.263171523343772e-05,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.754566417541356e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.204689609352499e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.754566417541356e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,0.0004627146699931,287.394775390625,294.1499938964844,287.54998779296875,285.9374084472656,287.71826171875,287.54998779296875,287.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1478999853134155,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.263172978535296e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.754567872732878e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,7.20469033694826e-05,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.754567872732878e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0004627147282008,287.39385986328125,294.1499938964844,287.54998779296875,285.9475402832031,287.7153625488281,287.54998779296875,287.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.147828608751297,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.263172978535296e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.754567872732878e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,7.20469033694826e-05,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.754567872732878e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0004627147282008,287.39385986328125,294.1499938964844,287.54998779296875,285.9475402832031,287.7153625488281,287.54998779296875,287.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.147828608751297,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.263173706131056e-05,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.75456860032864e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,7.204691064544022e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.754567872732878e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.0004627147573046,287.3934020996094,294.1499938964844,287.54998779296875,285.9525756835937,287.71392822265625,287.54998779296875,287.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1477929353713989,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.263174433726816e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.7545693279244e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,7.204691064544022e-05,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.75456860032864e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,0.0004627147864084,287.3929748535156,294.1499938964844,287.54998779296875,285.9576416015625,287.7124938964844,287.54998779296875,287.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.147757276892662,-0.0,-6.641808170115837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.263172978535296e-05,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.754567145137116e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,7.20469033694826e-05,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.754567145137116e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,0.0004627146990969,287.39208984375,294.1499938964844,287.54998779296875,285.9677429199219,287.7096862792969,287.54998779296875,287.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342970427728687e-09,0.0009869869099929,-0.0104301990941166,0.0,0.0,0.0,-0.0069658108986914,60.0,0.1476780474185943,-0.0,-6.641804617402158e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.263172978535296e-05,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.754567145137116e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,7.20469033694826e-05,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.754567145137116e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,0.0004627146990969,287.39208984375,294.1499938964844,287.54998779296875,285.9677429199219,287.7096862792969,287.54998779296875,287.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342970427728687e-09,0.0009869869099929,-0.0104301990941166,0.0,0.0,0.0,-0.0069658108986914,60.0,0.1476780474185943,-0.0,-6.641804617402158e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.263153333449736e-05,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.754546772455797e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,7.204675057437271e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.754546772455797e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,0.0004627137386705,287.3912048339844,294.1499938964844,287.54998779296875,285.97784423828125,287.7069091796875,287.54998779296875,287.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342711523719345e-09,0.0009869846981018,-0.0104295201599597,0.0,0.0,0.0,-0.0069656823761761,60.0,0.1475610435009002,-0.0,-6.641774774607256e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.263153333449736e-05,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.754546772455797e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,7.204675057437271e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.754546772455797e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,0.0004627137386705,287.3912048339844,294.1499938964844,287.54998779296875,285.97784423828125,287.7069091796875,287.54998779296875,287.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342711523719345e-09,0.0009869846981018,-0.0104295201599597,0.0,0.0,0.0,-0.0069656823761761,60.0,0.1475610435009002,-0.0,-6.641774774607256e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.262860112357885e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.754237544257194e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,7.204446592368186e-05,297.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.754237544257194e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.00046269907034,287.3903503417969,294.1499938964844,287.5483703613281,285.98638916015625,287.70416259765625,287.5498352050781,287.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869576897472,4.339042902756773e-09,0.0009869532659649,-0.0104199089109897,0.0,0.0,0.0,-0.0069638639688491,60.0,0.1469454169273376,-0.0,-6.641352001679479e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.262860112357885e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.754237544257194e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,7.204446592368186e-05,297.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.754237544257194e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.00046269907034,287.3903503417969,294.1499938964844,287.5483703613281,285.98638916015625,287.70416259765625,287.5498352050781,287.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869576897472,4.339042902756773e-09,0.0009869532659649,-0.0104199089109897,0.0,0.0,0.0,-0.0069638639688491,60.0,0.1469454169273376,-0.0,-6.641352001679479e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.26193970371969e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.753269114298746e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.203731365734711e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.753269114298746e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0004626531153917,287.3894958496094,294.1499938964844,287.54364013671875,285.9919738769531,287.7013854980469,287.5491638183594,287.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327567193485038e-09,0.000986855244264,-0.0103898420929908,0.0,0.0,0.0,-0.0069581749849021,60.0,0.1447974592447281,-0.0,-6.640031813276438e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.26193970371969e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.753269114298746e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.203731365734711e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.753269114298746e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0004626531153917,287.3894958496094,294.1499938964844,287.54364013671875,285.9919738769531,287.7013854980469,287.5491638183594,287.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327567193485038e-09,0.000986855244264,-0.0103898420929908,0.0,0.0,0.0,-0.0069581749849021,60.0,0.1447974592447281,-0.0,-6.640031813276438e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,9.261293598683552e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.75258881226182e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,7.203228597063571e-05,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.75258881226182e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,0.0004626208683475,287.3890686035156,294.1499938964844,287.5401611328125,285.99371337890625,287.6999816894531,287.54852294921875,287.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195123033967775e-09,0.0009867863263934,-0.0103687373921275,0.0,0.0,0.0,-0.0069541819393634,60.0,0.1429218351840973,-0.0,-6.63910455500627e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.260493970941752e-05,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.75174698396586e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,7.202606502687559e-05,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.751746256370096e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0004625809087883,287.388671875,294.1499938964844,287.5360107421875,285.9947814941406,287.69854736328125,287.5475769042969,287.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309542056546434e-09,0.0009867011103779,-0.0103426147252321,0.0,0.0,0.0,-0.0069492394104599,60.0,0.1405689269304275,-0.0,-6.637957028488017e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.258530917577446e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.749679156811908e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.201080006780103e-05,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.749679156811908e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0004624828288797,287.3878479003906,294.1499938964844,287.52569580078125,285.9950561523437,287.69561767578125,287.5448913574219,287.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285066523834757e-09,0.0009864917956292,-0.0102784875780344,0.0,0.0,0.0,-0.0069371056742966,60.0,0.134570762515068,-0.0,-6.6351411476262e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.258530917577446e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.749679156811908e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.201080006780103e-05,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.749679156811908e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0004624828288797,287.3878479003906,294.1499938964844,287.52569580078125,285.9950561523437,287.69561767578125,287.5448913574219,287.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285066523834757e-09,0.0009864917956292,-0.0102784875780344,0.0,0.0,0.0,-0.0069371056742966,60.0,0.134570762515068,-0.0,-6.6351411476262e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.256659541279078e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.747708099894226e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,7.199624087661505e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.747708099894226e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0004623893473763,287.3871765136719,294.1499938964844,287.51568603515625,285.9935913085937,287.6931457519531,287.5417175292969,287.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261736741284494e-09,0.0009862923761829,-0.0102173620834946,0.0,0.0,0.0,-0.0069255400449037,60.0,0.1284426152706146,-0.0,-6.632457427713234e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.256146586267278e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,9.747168223839252e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,7.199225365184247e-05,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.747168223839252e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0004623637360054,287.38702392578125,294.1499938964844,287.5129699707031,285.99298095703125,287.6925048828125,287.54083251953125,287.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.255348962090011e-09,0.0009862376609817,-0.0102006252855062,0.0,0.0,0.0,-0.00692237354815,60.0,0.1267834603786468,-0.0,-6.631722726524458e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.25336717045866e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.744241106091069e-05,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,7.197062950581312e-05,297.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.744241106091069e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0004622248816303,287.38623046875,294.1499938964844,287.4979858398437,285.9888000488281,287.689208984375,287.5352783203125,287.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701566026719e-09,0.0009859413839876,-0.0101098474115133,0.0,0.0,0.0,-0.0069051971659064,60.0,0.117366574704647,-0.0,-6.627738713405051e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.25336717045866e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.744241106091069e-05,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,7.197062950581312e-05,297.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.744241106091069e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0004622248816303,287.38623046875,294.1499938964844,287.4979858398437,285.9888000488281,287.689208984375,287.5352783203125,287.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701566026719e-09,0.0009859413839876,-0.0101098474115133,0.0,0.0,0.0,-0.0069051971659064,60.0,0.117366574704647,-0.0,-6.627738713405051e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.250298171536996e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.741009853314608e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,7.19467643648386e-05,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.741009853314608e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,0.0004620716208592,287.38543701171875,294.1499938964844,287.4810485839844,285.982666015625,287.6856994628906,287.5282592773437,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.1824597118989004e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1065585911273956,-0.0,-6.623341874956169e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.250298171536996e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.741009853314608e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,7.19467643648386e-05,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.741009853314608e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,0.0004620716208592,287.38543701171875,294.1499938964844,287.4810485839844,285.982666015625,287.6856994628906,287.5282592773437,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.1824597118989004e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1065585911273956,-0.0,-6.623341874956169e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.24866835703142e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.739293454913422e-05,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,7.193408964667469e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.739293454913422e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,0.0004619901883415,287.3850402832031,294.1499938964844,287.47186279296875,285.9789733886719,287.683837890625,287.5240783691406,287.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564241245388,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1006205081939697,-0.0,-6.62100703152646e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,9.246987610822544e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.737523942021652e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,7.1921014750842e-05,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.737523214425892e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.0004619062237907,287.3846740722656,294.1499938964844,287.4623107910156,285.974853515625,287.6819152832031,287.5195617675781,287.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.0943999364972114,-0.0,-6.618600423280442e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.243516979040578e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.733868500916289e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,7.189402094809338e-05,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.733868500916289e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,0.0004617328522726,287.3839111328125,294.1499938964844,287.4419860839844,285.96551513671875,287.6778564453125,287.5094299316406,287.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0811729058623313,-0.0,-6.613630887386536e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.243516979040578e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.733868500916289e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,7.189402094809338e-05,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.733868500916289e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,0.0004617328522726,287.3839111328125,294.1499938964844,287.4419860839844,285.96551513671875,287.6778564453125,287.5094299316406,287.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0811729058623313,-0.0,-6.613630887386536e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.239969222107902e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.730132296681404e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,7.18664305168204e-05,297.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.730132296681404e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.000461555639049,287.3831481933594,294.1499938964844,287.4203796386719,285.95489501953125,287.6734924316406,287.4978332519531,287.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0669582858681678,-0.0,-6.608553348996793e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.239969222107902e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.730132296681404e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,7.18664305168204e-05,297.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.730132296681404e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.000461555639049,287.3831481933594,294.1499938964844,287.4203796386719,285.95489501953125,287.6734924316406,287.4978332519531,287.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0669582858681678,-0.0,-6.608553348996793e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.236425830749796e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.726401185616852e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,7.183886918937787e-05,297.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.726401185616852e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,0.0004613786295522,287.3824157714844,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.48486328125,287.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.051922645419836,-0.0,-6.60348433711988e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.236425830749796e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.726401185616852e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,7.183886918937787e-05,297.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.726401185616852e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,0.0004613786295522,287.3824157714844,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.48486328125,287.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.051922645419836,-0.0,-6.60348433711988e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.232967568095772e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.722759568830952e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,7.181196997407824e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.722759568830952e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0004612058692146,287.3816833496094,294.1499938964844,287.3739929199219,285.9306335449219,287.663818359375,287.4706115722656,287.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0362188555300235,-0.0,-6.59853895967899e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.232967568095772e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.722759568830952e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,7.181196997407824e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.722759568830952e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0004612058692146,287.3816833496094,294.1499938964844,287.3739929199219,285.9306335449219,287.663818359375,287.4706115722656,287.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0362188555300235,-0.0,-6.59853895967899e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.231289732269944e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.720992966322228e-05,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,7.179892418207601e-05,297.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.720992966322228e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.0004611220792867,287.3813171386719,294.1499938964844,287.3619079589844,285.924072265625,287.66119384765625,287.4630126953125,287.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0281600542366504,-0.0,-6.5961408779458e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.229666466126218e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.719283843878657e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.17863003956154e-05,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.719283843878657e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.000461040996015,287.3809814453125,294.1499938964844,287.3497009277344,285.9173889160156,287.6584777832031,287.4551696777344,287.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0199913065880537,-0.0,-6.593820955913543e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.22661492950283e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.716070053400472e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.176255894592032e-05,297.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.716070053400472e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,0.0004608885501511,287.3802490234375,294.1499938964844,287.324951171875,285.9037170410156,287.6528015136719,287.43865966796875,287.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0034007465001195,-0.0,-6.58945964460145e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.22661492950283e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.716070053400472e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.176255894592032e-05,297.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.716070053400472e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,0.0004608885501511,287.3802490234375,294.1499938964844,287.324951171875,285.9037170410156,287.6528015136719,287.43865966796875,287.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0034007465001195,-0.0,-6.58945964460145e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
