time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364140,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.224154200637712e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.71347908489406e-05,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,7.174342317739502e-05,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.71347908489406e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0004607656446751,287.379638671875,294.1499938964844,287.3030090332031,285.8915100097656,287.6475524902344,287.4233703613281,287.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635899524008e-09,0.0009828282054513,-0.0091559560969471,0.0,0.0,0.0,-0.0067247138358652,60.0,-0.0113824922591447,-0.0,-6.585944589687642e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.22383987926878e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.713148028822616e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,7.174097845563665e-05,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.713148028822616e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.0004607499577105,287.37957763671875,294.1499938964844,287.29998779296875,285.88983154296875,287.6468200683594,287.4212646484375,287.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456929221749,0.0,0.0,0.0,-0.0067227720282971,60.0,-0.0134052839130163,-0.0,-6.585495526678642e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.221432264894248e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.710612357594071e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.172225014073774e-05,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.710612357594071e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0004606296715792,287.3788757324219,294.1499938964844,287.2750244140625,285.8759155273437,287.6404724121094,287.4029846191406,287.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707483891463e-09,0.0009825380984693,-0.0090670585632324,0.0,0.0,0.0,-0.0067078936845064,60.0,-0.0302853304892778,-0.0,-6.582055789294827e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.221432264894248e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.710612357594071e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.172225014073774e-05,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.710612357594071e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0004606296715792,287.3788757324219,294.1499938964844,287.2750244140625,285.8759155273437,287.6404724121094,287.4029846191406,287.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707483891463e-09,0.0009825380984693,-0.0090670585632324,0.0,0.0,0.0,-0.0067078936845064,60.0,-0.0302853304892778,-0.0,-6.582055789294827e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.219394269166514e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.708465950097887e-05,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.170640310505405e-05,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.708465950097887e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0004605278663802,287.3782043457031,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.384033203125,287.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.7973029165527805e-09,0.0009823207510635,-0.0090004950761795,0.0,0.0,0.0,-0.0066952998749911,60.0,-0.0470999293029308,-0.0,-6.579145406249154e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.219394269166514e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.708465950097887e-05,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.170640310505405e-05,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.708465950097887e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0004605278663802,287.3782043457031,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.384033203125,287.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.7973029165527805e-09,0.0009823207510635,-0.0090004950761795,0.0,0.0,0.0,-0.0066952998749911,60.0,-0.0470999293029308,-0.0,-6.579145406249154e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.218529885401948e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.707555727800354e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,7.169968012021855e-05,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.707555727800354e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0004604846762958,287.3778686523437,294.1499938964844,287.2380676269531,285.85546875,287.6304016113281,287.3742980957031,287.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.0554272942245006,-0.0,-6.57791119351714e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.217774641001596e-05,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.706761193228886e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,7.16938084224239e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.706760465633124e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004604469577316,287.3775329589844,294.1499938964844,287.2260131835937,285.848876953125,287.6268920898437,287.36444091796875,287.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0636791735887527,-0.0,-6.57683330018699e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.216601029038428e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.705525008030236e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,7.16846770956181e-05,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.705525008030236e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0004603883717209,287.3768920898437,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.34442138671875,287.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762485878411326e-09,0.0009820230770856,-0.0089092692360281,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0798520222306251,-0.0,-6.575157840416068e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.216601029038428e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.705525008030236e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,7.16846770956181e-05,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.705525008030236e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0004603883717209,287.3768920898437,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.34442138671875,287.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762485878411326e-09,0.0009820230770856,-0.0089092692360281,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0798520222306251,-0.0,-6.575157840416068e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,9.215807949658485e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.704689728096128e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,7.167850708356127e-05,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,9.704689728096128e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0004603487031999,287.3762512207031,294.1499938964844,287.1796264648437,285.8243103027344,287.6120910644531,287.3240661621094,287.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0955606028437614,-0.0,-6.574023814209795e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,9.215807949658485e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.704689728096128e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,7.167850708356127e-05,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,9.704689728096128e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0004603487031999,287.3762512207031,294.1499938964844,287.1796264648437,285.8243103027344,287.6120910644531,287.3240661621094,287.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0955606028437614,-0.0,-6.574023814209795e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.215422323904932e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.704283729661256e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,7.167550938902423e-05,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.704283729661256e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.000460329465568,287.3756103515625,294.1499938964844,287.1579895019531,285.8134765625,287.6043395996094,287.3035888671875,287.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.1105988323688507,-0.0,-6.573473143589581e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.215422323904932e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.704283729661256e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,7.167550938902423e-05,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.704283729661256e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.000460329465568,287.3756103515625,294.1499938964844,287.1579895019531,285.8134765625,287.6043395996094,287.3035888671875,287.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.1105988323688507,-0.0,-6.573473143589581e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.215390309691428e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.704250260256232e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.167526200646535e-05,297.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.704250260256232e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.0004603278648573,287.375,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1248125806450843,-0.0,-6.573426247769022e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.215390309691428e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.704250260256232e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.167526200646535e-05,297.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.704250260256232e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.0004603278648573,287.375,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1248125806450843,-0.0,-6.573426247769022e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.215490717906504e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.704355761641636e-05,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,7.167604053393006e-05,297.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.704355761641636e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,0.0004603328707162,287.37469482421875,294.1499938964844,287.12811279296875,285.7996826171875,287.59228515625,287.2728576660156,287.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1315533220767974,-0.0,-6.573568356316174e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.21566752367653e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.70454202615656e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,7.167741568991914e-05,297.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.70454202615656e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0004603417182806,287.3743896484375,294.1499938964844,287.11895751953125,285.7958374023437,287.5881652832031,287.2627258300781,287.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1380381733179092,-0.0,-6.573819888444632e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.216208854923023e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.705112461233512e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.168162846937776e-05,297.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.705112461233512e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004603687557391,287.373779296875,294.1499938964844,287.1019897460937,285.7894592285156,287.579833984375,287.24267578125,287.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1501714140176773,-0.0,-6.574591537855667e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.216208854923023e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.705112461233512e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.168162846937776e-05,297.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.705112461233512e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004603687557391,287.373779296875,294.1499938964844,287.1019897460937,285.7894592285156,287.579833984375,287.24267578125,287.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1501714140176773,-0.0,-6.574591537855667e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.216892067342997e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.705831325845792e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,7.168693991843611e-05,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.705831325845792e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0004604028654284,287.3731994628906,294.1499938964844,287.08758544921875,285.7850952148437,287.5717163085937,287.22393798828125,287.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1606467068195343,-0.0,-6.57556498140366e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.2169240815565e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.705864795250818e-05,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,7.168718730099499e-05,297.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.705864795250818e-05,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0004604044661391,287.3731689453125,294.1499938964844,287.0870361328125,285.78497314453125,287.5713806152344,287.22314453125,287.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439604646621e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1610617786645889,-0.0,-6.575610456138747e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.217762271873652e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.70674736890942e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,7.16937065590173e-05,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.70674736890942e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0004604463465511,287.3725891113281,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1704995930194854,-0.0,-6.57680487847756e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.217762271873652e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.70674736890942e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,7.16937065590173e-05,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.70674736890942e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0004604463465511,287.3725891113281,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1704995930194854,-0.0,-6.57680487847756e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.218642662744968e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.707674325909466e-05,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,7.170055323513225e-05,297.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.707674325909466e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,0.000460490322439,287.3720092773437,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1783953160047531,-0.0,-6.578059696948912e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.218642662744968e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.707674325909466e-05,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,7.170055323513225e-05,297.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.707674325909466e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,0.000460490322439,287.3720092773437,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1783953160047531,-0.0,-6.578059696948912e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.219077765010296e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.70813271123916e-05,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,7.170393655542284e-05,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.70813271123916e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004605120630003,287.3717346191406,294.1499938964844,287.0598449707031,285.78350830078125,287.5499267578125,287.1780090332031,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1816732436418533,-0.0,-6.578680711299968e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,9.219497587764636e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,9.7085750894621e-05,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,7.170720346039161e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,9.70857436186634e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,0.0004605330177582,287.3714294433594,294.1499938964844,287.0563659667969,285.7850952148437,287.5456237792969,287.1698303222656,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1845217794179916,-0.0,-6.579278988283478e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.220252832164988e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.709371079225092e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,7.171308243414387e-05,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.709370351629332e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0004605707654263,287.3708801269531,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1888824105262756,-0.0,-6.580356881613626e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.220252832164988e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.709371079225092e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,7.171308243414387e-05,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.709370351629332e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0004605707654263,287.3708801269531,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1888824105262756,-0.0,-6.580356881613626e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.22085455385968e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.710004087537528e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.171776087488979e-05,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.710004087537528e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0004606008005794,287.3703308105469,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1911698132753372,-0.0,-6.581213796152954e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.22085455385968e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.710004087537528e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.171776087488979e-05,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.710004087537528e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0004606008005794,287.3703308105469,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1911698132753372,-0.0,-6.581213796152954e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.22234685276635e-05,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.711575694382192e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.172936602728441e-05,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.711575694382192e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,0.000460675364593,287.3697814941406,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1913203448057174,-0.0,-6.583343292732027e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.22234685276635e-05,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.711575694382192e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.172936602728441e-05,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.711575694382192e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,0.000460675364593,287.3697814941406,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1913203448057174,-0.0,-6.583343292732027e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.225499525200576e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.714895713841544e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,7.175388600444421e-05,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.714895713841544e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0004608328454196,287.3692321777344,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,287.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1892489194869995,-0.0,-6.587843870420329e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.225499525200576e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.714895713841544e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,7.175388600444421e-05,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.714895713841544e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0004608328454196,287.3692321777344,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,287.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1892489194869995,-0.0,-6.587843870420329e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.227675764122978e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.717186912894248e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.17708098818548e-05,297.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.717186912894248e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,0.0004609415191225,287.3689880371094,294.1499938964844,287.0598449707031,285.83270263671875,287.5082702636719,287.1147155761719,287.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003125174019715e-09,0.0009832014329731,-0.0092703951522707,0.0,0.0,0.0,-0.0067463652230799,60.0,-0.1874969899654388,-0.0,-6.590951073803808e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.230268187820911e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.719917579786852e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,7.179097883636132e-05,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.719917579786852e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,0.0004610710602719,287.36871337890625,294.1499938964844,287.0639953613281,285.84161376953125,287.50439453125,287.111083984375,287.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932611569723576e-09,0.0009834775701165,-0.0093550235033035,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1852668523788452,-0.0,-6.594655133085325e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.23653060453944e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.726511780172586e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.183968409663066e-05,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.726511052576824e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.0004613838391378,287.3681945800781,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1053771972656,287.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010617615790579e-09,0.0009841446299105,-0.0095594087615609,0.0,0.0,0.0,-0.0068010478280484,60.0,-0.1794961541891098,-0.0,-6.60360512938496e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
