time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366480,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.23653060453944e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.726511780172586e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.183968409663066e-05,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.726511052576824e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.0004613838391378,287.3681945800781,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1053771972656,287.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010617615790579e-09,0.0009841446299105,-0.0095594087615609,0.0,0.0,0.0,-0.0068010478280484,60.0,-0.1794961541891098,-0.0,-6.60360512938496e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.24409760045819e-05,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.73448040895164e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.189853931777179e-05,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.73448040895164e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0004617618687916,287.36767578125,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.1019897460937,287.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10488931734676e-09,0.0009849508060142,-0.0098064104095101,0.0,0.0,0.0,-0.0068477825261652,60.0,-0.1719334721565246,-0.0,-6.614428826878793e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.24409760045819e-05,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.73448040895164e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.189853931777179e-05,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.73448040895164e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0004617618687916,287.36767578125,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.1019897460937,287.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10488931734676e-09,0.0009849508060142,-0.0098064104095101,0.0,0.0,0.0,-0.0068477825261652,60.0,-0.1719334721565246,-0.0,-6.614428826878793e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.252833115169778e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.743679402163252e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,7.196648220997304e-05,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.743679402163252e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0004621982225216,287.3671875,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,287.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213713822309728e-09,0.0009858813136816,-0.0100915394723415,0.0,0.0,0.0,-0.0069017312489449,60.0,-0.1627773642539978,-0.0,-6.626935089570908e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.252833115169778e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.743679402163252e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,7.196648220997304e-05,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.743679402163252e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0004621982225216,287.3671875,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,287.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213713822309728e-09,0.0009858813136816,-0.0100915394723415,0.0,0.0,0.0,-0.0069017312489449,60.0,-0.1627773642539978,-0.0,-6.626935089570908e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.26250941120088e-05,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.753868653206156e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,7.204174471553415e-05,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.753868653206156e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,0.0004626815789379,287.3666687011719,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869163623079,4.334258729699059e-09,0.000986912054941,-0.010407374240458,0.0,0.0,0.0,-0.0069614904932677,60.0,-0.1521787047386169,-0.0,-6.640801331059265e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.26250941120088e-05,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.753868653206156e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,7.204174471553415e-05,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.753868653206156e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,0.0004626815789379,287.3666687011719,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869163623079,4.334258729699059e-09,0.000986912054941,-0.010407374240458,0.0,0.0,0.0,-0.0069614904932677,60.0,-0.1521787047386169,-0.0,-6.640801331059265e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.267637506127356e-05,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.75926814135164e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,7.208162423921749e-05,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.75926814135164e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,0.0004629376926459,287.3664245605469,294.1499938964844,287.12811279296875,285.9476318359375,287.4731750488281,287.1046142578125,287.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874626994132,4.398135633465472e-09,0.000987458275631,-0.0105747338384389,0.0,0.0,0.0,-0.0069931568577885,60.0,-0.1463407576084137,-0.0,-6.648155448374382e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.272926399717107e-05,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.76483861450106e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,7.212276250356808e-05,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.76483861450106e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.0004632019263226,287.3661804199219,294.1499938964844,287.1376953125,285.9617614746094,287.4702453613281,287.107177734375,287.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880261495709,4.464030034512234e-09,0.0009880217257887,-0.0107473786920309,0.0,0.0,0.0,-0.0070258239284157,60.0,-0.1402100622653961,-0.0,-6.655745465877771e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.28381341509521e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.776302613317966e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,7.220744009828195e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.776302613317966e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.0004637457313947,287.3656921386719,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141662597656,287.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027210950851,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1271691918373108,-0.0,-6.671382379863644e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.28381341509521e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.776302613317966e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,7.220744009828195e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.776302613317966e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.0004637457313947,287.3656921386719,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141662597656,287.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027210950851,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1271691918373108,-0.0,-6.671382379863644e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.294856135966256e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.787931776372716e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.229332550195977e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.787931776372716e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0004642973653972,287.365234375,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,287.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631606265902,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1130745261907577,-0.0,-6.687261588922412e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.294856135966256e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.787931776372716e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.229332550195977e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.787931776372716e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0004642973653972,287.365234375,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,287.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631606265902,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1130745261907577,-0.0,-6.687261588922412e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.305708954343572e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.799360122997314e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,7.237774116219953e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.799360122997314e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.0004648394824471,287.36474609375,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724353440832155e-09,0.0009915140690281,-0.0118173891678452,0.0,0.0,0.0,-0.007228288333863,60.0,-0.0981254875659942,-0.0,-6.70288571313904e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.305708954343572e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.799360122997314e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,7.237774116219953e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.799360122997314e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.0004648394824471,287.36474609375,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724353440832155e-09,0.0009915140690281,-0.0118173891678452,0.0,0.0,0.0,-0.007228288333863,60.0,-0.0981254875659942,-0.0,-6.70288571313904e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.3159826064948e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.810178744373844e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,7.245764572871849e-05,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.810178744373844e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,0.0004653526411857,287.3642883300781,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.150146484375,287.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004191898267444e-09,0.0009926084894686,-0.0121526960283517,0.0,0.0,0.0,-0.0072917356155812,60.0,-0.082434207201004,-0.0,-6.717692713209544e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.3159826064948e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.810178744373844e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,7.245764572871849e-05,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.810178744373844e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,0.0004653526411857,287.3642883300781,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.150146484375,287.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004191898267444e-09,0.0009926084894686,-0.0121526960283517,0.0,0.0,0.0,-0.0072917356155812,60.0,-0.082434207201004,-0.0,-6.717692713209544e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.320800745626912e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.815252269618212e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,7.249511691043153e-05,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.815251542022452e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,0.0004655933007597,287.3640441894531,294.1499938964844,287.2380676269531,286.1028747558594,287.4488220214844,287.1581420898437,287.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060440066984029e-09,0.0009931217646226,-0.0123099433258175,0.0,0.0,0.0,-0.0073214904405176,60.0,-0.0743593126535415,-0.0,-6.724642531708015e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.325343853561208e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.82003621174954e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,7.253044896060601e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.82003621174954e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0004658202524296,287.36383056640625,294.1499938964844,287.25030517578125,286.1195983886719,287.44708251953125,287.1666259765625,287.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.11703612815495e-09,0.0009936058195307,-0.0124582182615995,0.0,0.0,0.0,-0.0073495479300618,60.0,-0.0661588534712791,-0.0,-6.731198709530872e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.333551133750008e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.828679321799429e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,7.259428821271285e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.828679321799429e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0004662302380893,287.3633728027344,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18487548828125,287.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.012726099230349,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.0494715869426727,-0.0,-6.743051983448822e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.333551133750008e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.828679321799429e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,7.259428821271285e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.828679321799429e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0004662302380893,287.3633728027344,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18487548828125,287.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.012726099230349,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.0494715869426727,-0.0,-6.743051983448822e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.340508404420687e-05,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.836004755925388e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.264839950948954e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.836004755925388e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.0004665777378249,287.3629455566406,294.1499938964844,287.29998779296875,286.18731689453125,287.44122314453125,287.2048034667969,287.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305951233935957e-09,0.0009952211985364,-0.0129531454294919,0.0,0.0,0.0,-0.0074432017281651,60.0,-0.0324928425252437,-0.0,-6.753106873702563e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.340508404420687e-05,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.836004755925388e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.264839950948954e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.836004755925388e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.0004665777378249,287.3629455566406,294.1499938964844,287.29998779296875,286.18731689453125,287.44122314453125,287.2048034667969,287.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305951233935957e-09,0.0009952211985364,-0.0129531454294919,0.0,0.0,0.0,-0.0074432017281651,60.0,-0.0324928425252437,-0.0,-6.753106873702563e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.34666459215805e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.842487634159625e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.269628258654848e-05,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.842487634159625e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,0.0004668852780014,287.36248779296875,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259521484375,287.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.0154061941429972,-0.0,-6.762010684724373e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.34666459215805e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.842487634159625e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.269628258654848e-05,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.842487634159625e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,0.0004668852780014,287.36248779296875,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259521484375,287.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.0154061941429972,-0.0,-6.762010684724373e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.35273346840404e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.848878835327925e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,7.27434889995493e-05,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.848878835327925e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,0.0004671884526032,287.362060546875,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.2480773925781,287.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.4582502961864066e-09,0.0009965235367417,-0.0133521379902958,0.0,0.0,0.0,-0.0075187031179666,60.0,0.0016351708909496,-0.0,-6.77079441402384e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.35273346840404e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.848878835327925e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,7.27434889995493e-05,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.848878835327925e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,0.0004671884526032,287.362060546875,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.2480773925781,287.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.4582502961864066e-09,0.0009965235367417,-0.0133521379902958,0.0,0.0,0.0,-0.0075187031179666,60.0,0.0016351708909496,-0.0,-6.77079441402384e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.356157534057274e-05,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.852484799921513e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.277011900441721e-05,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.852484799921513e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.000467359466711,287.3618469238281,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,287.25946044921875,287.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.5009037325248755e-09,0.000996888265945,-0.0134638799354434,0.0,0.0,0.0,-0.0075398478657007,60.0,0.01009236369282,-0.0,-6.775751870691239e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.360101830679925e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.856637916527689e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,7.280079444171861e-05,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.856637916527689e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,0.0004675564996432,287.36163330078125,294.1499938964844,287.3739929199219,286.2884521484375,287.4360656738281,287.2710266113281,287.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550039983148736e-09,0.0009973084088414,-0.0135926054790616,0.0,0.0,0.0,-0.0075642066076397,60.0,0.0184808280318975,-0.0,-6.781465344829486e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.369809413328768e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.866860636975616e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,7.287629705388099e-05,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.866859909379856e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,0.0004680413985624,287.3612060546875,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983481140807,5.6709721363290555e-09,0.0009983424097299,-0.0139094153419137,0.0,0.0,0.0,-0.0076241577044129,60.0,0.034996323287487,-0.0,-6.795537643711215e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.369809413328768e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.866860636975616e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,7.287629705388099e-05,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.866859909379856e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,0.0004680413985624,287.3612060546875,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983481140807,5.6709721363290555e-09,0.0009983424097299,-0.0139094153419137,0.0,0.0,0.0,-0.0076241577044129,60.0,0.034996323287487,-0.0,-6.795537643711215e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.381904237670824e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.879597200779244e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.297036790987477e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.879596473183484e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,0.0004686455649789,287.3608093261719,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636715278,5.821652937498811e-09,0.0009996308945119,-0.0143041536211967,0.0,0.0,0.0,-0.0076988567598164,60.0,0.0509984344244003,-0.0,-6.813091601998168e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.381904237670824e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.879597200779244e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.297036790987477e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.879596473183484e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,0.0004686455649789,287.3608093261719,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636715278,5.821652937498811e-09,0.0009996308945119,-0.0143041536211967,0.0,0.0,0.0,-0.0076988567598164,60.0,0.0509984344244003,-0.0,-6.813091601998168e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.396336827194318e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.89479522104375e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,7.308262138394639e-05,297.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.89479522104375e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0004693664959631,287.3603820800781,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,287.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011743288487,6.001457997228954e-09,0.0010011682752519,-0.0147751793265342,0.0,0.0,0.0,-0.0077879931777715,60.0,0.0664154216647148,-0.0,-6.834068955186012e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.396336827194318e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.89479522104375e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,7.308262138394639e-05,297.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.89479522104375e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0004693664959631,287.3603820800781,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,287.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011743288487,6.001457997228954e-09,0.0010011682752519,-0.0147751793265342,0.0,0.0,0.0,-0.0077879931777715,60.0,0.0664154216647148,-0.0,-6.834068955186012e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.412851795786992e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.912186214933172e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,7.321107113966718e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.912186214933172e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004701914731413,287.3599853515625,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3672790527344,287.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029339464381,6.2072111894906365e-09,0.0010029276600107,-0.0153141692280769,0.0,0.0,0.0,-0.0078899944201111,60.0,0.0809878334403038,-0.0,-6.858112300278665e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.412851795786992e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.912186214933172e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,7.321107113966718e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.912186214933172e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004701914731413,287.3599853515625,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3672790527344,287.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029339464381,6.2072111894906365e-09,0.0010029276600107,-0.0153141692280769,0.0,0.0,0.0,-0.0078899944201111,60.0,0.0809878334403038,-0.0,-6.858112300278665e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.421668073628098e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.92147033684887e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,7.327963976422325e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.921469609253109e-05,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0004706318431999,287.3598022460937,294.1499938964844,287.47186279296875,286.4276123046875,287.4354858398437,287.3793640136719,287.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038731852546,6.317044221049173e-09,0.0010038668988272,-0.0156018808484077,0.0,0.0,0.0,-0.0079444432631134,60.0,0.0879548117518425,-0.0,-6.870963886740358e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.430752834305169e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.93103749351576e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,7.33503038645722e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.931036765919998e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0004710856592282,287.3595886230469,294.1499938964844,287.4810485839844,286.4414367675781,287.4358825683594,287.3913269042969,287.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.4302314584097076e-09,0.0010048346593976,-0.0158983748406171,0.0,0.0,0.0,-0.0080005545169115,60.0,0.0946837812662124,-0.0,-6.884221193104167e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
