time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368820,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.44931889534928e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.95058799162507e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,7.349470251938328e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.95058799162507e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.0004720130818895,287.35919189453125,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615384319845824e-09,0.0010068125557154,-0.0165042709559202,0.0,0.0,0.0,-0.008115223608911,60.0,0.1072978004813194,-0.0,-6.911352556926431e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.44931889534928e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.95058799162507e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,7.349470251938328e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.95058799162507e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.0004720130818895,287.35919189453125,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615384319845824e-09,0.0010068125557154,-0.0165042709559202,0.0,0.0,0.0,-0.008115223608911,60.0,0.1072978004813194,-0.0,-6.911352556926431e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.467564814258368e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.969801612896843e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.363661279669032e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.969801612896843e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004729244683403,287.3587951660156,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888849490849225e-09,0.0010087563423439,-0.0170996841043233,0.0,0.0,0.0,-0.0082279108464717,60.0,0.1187139302492141,-0.0,-6.93806754270554e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.467564814258368e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.969801612896843e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.363661279669032e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.969801612896843e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004729244683403,287.3587951660156,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888849490849225e-09,0.0010087563423439,-0.0170996841043233,0.0,0.0,0.0,-0.0082279108464717,60.0,0.1187139302492141,-0.0,-6.93806754270554e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.484423935646193e-05,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.987555677071214e-05,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,7.376774738077074e-05,297.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.987555677071214e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,0.0004737666458822,287.3584289550781,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098894805324107e-09,0.0010105525143444,-0.0176498554646968,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1286711394786834,-0.0,-6.962798693166405e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.484423935646193e-05,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.987555677071214e-05,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,7.376774738077074e-05,297.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.987555677071214e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,0.0004737666458822,287.3584289550781,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098894805324107e-09,0.0010105525143444,-0.0176498554646968,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1286711394786834,-0.0,-6.962798693166405e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.49863315327093e-05,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.000100025179563,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,7.387826190097257e-05,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.000100025179563,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.0004744764300994,287.3580322265625,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120735969394,7.2759167579761205e-09,0.0010120663791894,-0.0181135162711143,0.0,0.0,0.0,-0.0084197977557778,60.0,0.1370007097721099,-0.0,-6.98367585982851e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.49863315327093e-05,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.000100025179563,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,7.387826190097257e-05,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.000100025179563,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.0004744764300994,287.3580322265625,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120735969394,7.2759167579761205e-09,0.0010120663791894,-0.0181135162711143,0.0,0.0,0.0,-0.0084197977557778,60.0,0.1370007097721099,-0.0,-6.98367585982851e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.504575427854434e-05,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0001000877527985,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,7.392447150778025e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0001000877527985,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,0.0004747732309624,287.3578491210937,294.1499938964844,287.5401611328125,286.54327392578125,287.442138671875,287.48541259765625,287.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127067798748,7.349943320633656e-09,0.0010126994457095,-0.0183074064552783,0.0,0.0,0.0,-0.0084564965218305,60.0,0.1404572874307632,-0.0,-6.992415535478359e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.509420488029718e-05,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,0.0001001387718133,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,7.396216096822172e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,0.0001001387718133,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0004750152584165,287.357666015625,294.1499938964844,287.54364013671875,286.55157470703125,287.44305419921875,287.493408203125,287.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132230818271,7.410303926036476e-09,0.0010132156312465,-0.0184654984623193,0.0,0.0,0.0,-0.0084864208474755,60.0,0.1434918344020843,-0.0,-6.99954583183171e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.515531564829872e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0001002031276584,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.400968752335757e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0001002031276584,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.0004753204993903,287.3572998046875,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.50750732421875,287.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138741927221,7.486433695191863e-09,0.0010138667421415,-0.0186648927628994,0.0,0.0,0.0,-0.0085241617634892,60.0,0.1481193751096725,-0.0,-7.008543434494642e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.515531564829872e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0001002031276584,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.400968752335757e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0001002031276584,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.0004753204993903,287.3572998046875,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.50750732421875,287.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138741927221,7.486433695191863e-09,0.0010138667421415,-0.0186648927628994,0.0,0.0,0.0,-0.0085241617634892,60.0,0.1481193751096725,-0.0,-7.008543434494642e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.516358841210604e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0001002118442556,297.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,7.401612674584612e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0001002118369797,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.0004753618559334,287.35693359375,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5184631347656,287.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013962435536,7.496734788503545e-09,0.0010139549849554,-0.0186918713152408,0.0,0.0,0.0,-0.0085292691364884,60.0,0.1504546999931335,-0.0,-7.009761304743733e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.516358841210604e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0001002118442556,297.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,7.401612674584612e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0001002118369797,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.0004753618559334,287.35693359375,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5184631347656,287.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013962435536,7.496734788503545e-09,0.0010139549849554,-0.0186918713152408,0.0,0.0,0.0,-0.0085292691364884,60.0,0.1504546999931335,-0.0,-7.009761304743733e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.512347605777904e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,0.0001001696000457,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,7.39849274395965e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,0.0001001696000457,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004751614760607,287.3565979003906,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5267333984375,287.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446751215667291e-09,0.0010135277407243,-0.0185609590262174,0.0,0.0,0.0,-0.0085044912993907,60.0,0.1511015444993972,-0.0,-7.003852431353152e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.512347605777904e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,0.0001001696000457,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,7.39849274395965e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,0.0001001696000457,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004751614760607,287.3565979003906,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5267333984375,287.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446751215667291e-09,0.0010135277407243,-0.0185609590262174,0.0,0.0,0.0,-0.0085044912993907,60.0,0.1511015444993972,-0.0,-7.003852431353152e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.504310582997276e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,0.0001000849733827,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,7.392241968773305e-05,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,0.0001000849733827,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,0.0004747600469272,287.3562316894531,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.5326843261719,287.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126789566129,7.346614872005831e-09,0.0010126716224476,-0.0182986874133348,0.0,0.0,0.0,-0.0084548499435186,60.0,0.1511308401823043,-0.0,-6.992021894802748e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.504310582997276e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,0.0001000849733827,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,7.392241968773305e-05,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,0.0001000849733827,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,0.0004747600469272,287.3562316894531,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.5326843261719,287.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126789566129,7.346614872005831e-09,0.0010126716224476,-0.0182986874133348,0.0,0.0,0.0,-0.0084548499435186,60.0,0.1511308401823043,-0.0,-6.992021894802748e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.499127190792932e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.0001000303891487,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.388210360659286e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.0001000303891487,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,0.0004745011101476,287.3560485839844,294.1499938964844,287.54998779296875,286.6022644042969,287.45135498046875,287.5350646972656,287.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121266823261,7.282028757771286e-09,0.0010121193481609,-0.0181295238435268,0.0,0.0,0.0,-0.0084228320047259,60.0,0.1510810703039169,-0.0,-6.984397060705305e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.493132529314607e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.99672629404813e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,7.383547927020118e-05,297.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.99672629404813e-05,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,0.0004742016608361,287.3558959960937,294.1499938964844,287.54998779296875,286.6072082519531,287.4522399902344,287.5370788574219,287.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207339169923443e-09,0.0010114806937053,-0.0179338958114385,0.0,0.0,0.0,-0.0083858054131269,60.0,0.1510065048933029,-0.0,-6.975584199153674e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.479367145104334e-05,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.982230403693392e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,7.372841355390847e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.982229676097631e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0004735140246339,287.3555603027344,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403747558594,287.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035822147116732e-09,0.001010014093481,-0.0174846500158309,0.0,0.0,0.0,-0.0083007775247097,60.0,0.1508136838674545,-0.0,-6.95536712669309e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.479367145104334e-05,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.982230403693392e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,7.372841355390847e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.982229676097631e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0004735140246339,287.3555603027344,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403747558594,287.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035822147116732e-09,0.001010014093481,-0.0174846500158309,0.0,0.0,0.0,-0.0083007775247097,60.0,0.1508136838674545,-0.0,-6.95536712669309e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.464052709518e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.966103243641557e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,7.360929885180667e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.966103243641557e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.0004727490595541,287.355224609375,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5427551269531,287.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.8450152213017645e-09,0.0010083826491609,-0.0169848669320344,0.0,0.0,0.0,-0.0082061858847737,60.0,0.1505752801895141,-0.0,-6.932911844614864e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.464052709518e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.966103243641557e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,7.360929885180667e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.966103243641557e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.0004727490595541,287.355224609375,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5427551269531,287.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.8450152213017645e-09,0.0010083826491609,-0.0169848669320344,0.0,0.0,0.0,-0.0082061858847737,60.0,0.1505752801895141,-0.0,-6.932911844614864e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.447912452742456e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.949107334250584e-05,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,7.348376675508916e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.949106606654824e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.0004719428252428,287.3548889160156,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.5444641113281,287.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.6439160839593114e-09,0.0010066629620268,-0.0164581108838319,0.0,0.0,0.0,-0.008106492459774,60.0,0.1503098607063293,-0.0,-6.909283456479899e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.447912452742456e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.949107334250584e-05,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,7.348376675508916e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.949106606654824e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.0004719428252428,287.3548889160156,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.5444641113281,287.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.6439160839593114e-09,0.0010066629620268,-0.0164581108838319,0.0,0.0,0.0,-0.008106492459774,60.0,0.1503098607063293,-0.0,-6.909283456479899e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.431803482584657e-05,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.932143439073116e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,7.335847476497293e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.932143439073116e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004711381334345,287.35455322265625,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.54571533203125,287.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.4432099655675765e-09,0.0010049467673525,-0.0159323699772357,0.0,0.0,0.0,-0.0080069936811923,60.0,0.1500338017940521,-0.0,-6.885741754558694e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.431803482584657e-05,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.932143439073116e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,7.335847476497293e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.932143439073116e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004711381334345,287.35455322265625,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.54571533203125,287.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.4432099655675765e-09,0.0010049467673525,-0.0159323699772357,0.0,0.0,0.0,-0.0080069936811923,60.0,0.1500338017940521,-0.0,-6.885741754558694e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.424025483895092e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.923952893586828e-05,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,7.329797517741099e-05,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.923952893586828e-05,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0004707495972979,287.3544006347656,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.5462341308594,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041244095191,6.346298153658836e-09,0.0010041180066764,-0.0156785100698471,0.0,0.0,0.0,-0.0079589504748582,60.0,0.1498956531286239,-0.0,-6.874389413269455e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.416484681423752e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.91601191344671e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,7.323933095904067e-05,297.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.91601191344671e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,0.0004703729355242,287.354248046875,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,287.5466613769531,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033207945525,6.2523470845121665e-09,0.0010033146245405,-0.015432403422892,0.0,0.0,0.0,-0.0079123741015791,60.0,0.149758979678154,-0.0,-6.863392343348097e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.40256577450782e-05,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.901354496832936e-05,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,7.313106470974162e-05,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.901354496832936e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.0004696776450145,287.3539123535156,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018376633524,6.078918701746261e-09,0.0010018316097557,-0.0149780958890914,0.0,0.0,0.0,-0.0078263981267809,60.0,0.1494964063167572,-0.0,-6.84311558529771e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.40256577450782e-05,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.901354496832936e-05,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,7.313106470974162e-05,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.901354496832936e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.0004696776450145,287.3539123535156,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018376633524,6.078918701746261e-09,0.0010018316097557,-0.0149780958890914,0.0,0.0,0.0,-0.0078263981267809,60.0,0.1494964063167572,-0.0,-6.84311558529771e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.390533523401244e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.888684144243598e-05,297.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.3037481342908e-05,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.888683416647837e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.000469076592708,287.3536071777344,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005554649978,5.929003066285077e-09,0.0010005496442317,-0.0145853739231824,0.0,0.0,0.0,-0.0077520785853266,60.0,0.1492556929588318,-0.0,-6.825612075544997e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.390533523401244e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.888684144243598e-05,297.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.3037481342908e-05,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.888683416647837e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.000469076592708,287.3536071777344,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005554649978,5.929003066285077e-09,0.0010005496442317,-0.0145853739231824,0.0,0.0,0.0,-0.0077520785853266,60.0,0.1492556929588318,-0.0,-6.825612075544997e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.380678238812834e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.878305718302728e-05,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.296082912944257e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.878305718302728e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0004685843014158,287.3533020019531,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995052823796,5.8062119556723254e-09,0.0009994995780289,-0.0142637016251683,0.0,0.0,0.0,-0.0076912050135433,60.0,0.1490428596735,-0.0,-6.811291797248489e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.380678238812834e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.878305718302728e-05,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.296082912944257e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.878305718302728e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0004685843014158,287.3533020019531,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995052823796,5.8062119556723254e-09,0.0009994995780289,-0.0142637016251683,0.0,0.0,0.0,-0.0076912050135433,60.0,0.1490428596735,-0.0,-6.811291797248489e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.373319335281848e-05,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.87055682344362e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,7.29035964468494e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.87055682344362e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0004682167200371,287.35302734375,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987211087718,5.714524853317471e-09,0.000998715404421,-0.0140235107392072,0.0,0.0,0.0,-0.0076457513496279,60.0,0.1488663554191589,-0.0,-6.800608787216333e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.373319335281848e-05,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.87055682344362e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,7.29035964468494e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.87055682344362e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0004682167200371,287.35302734375,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987211087718,5.714524853317471e-09,0.000998715404421,-0.0140235107392072,0.0,0.0,0.0,-0.0076457513496279,60.0,0.1488663554191589,-0.0,-6.800608787216333e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.370336920255796e-05,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.867415792541578e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,7.288040069397539e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.867415792541578e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,0.000468067737529,287.3528747558594,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.548828125,287.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984032949432,5.677361247791168e-09,0.0009983975905925,-0.0139261530712246,0.0,0.0,0.0,-0.0076273279264569,60.0,0.1487885862588882,-0.0,-6.796281581955554e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
