time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371160,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.368058817926794e-05,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.865016909316182e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,7.286267646122724e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.865016909316182e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.0004679539415519,287.35272216796875,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981604525819,5.648973289140713e-09,0.0009981547482311,-0.0138517841696739,0.0,0.0,0.0,-0.0076132542453706,60.0,0.1487199664115905,-0.0,-6.792976847691534e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.36514261411503e-05,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.861945727607237e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.283999730134383e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.861945727607237e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,0.0004678082768805,287.3524475097656,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978496236726,5.612634801366312e-09,0.0009978440357372,-0.0137565871700644,0.0,0.0,0.0,-0.0075952396728098,60.0,0.1486067175865173,-0.0,-6.78874769732829e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.36514261411503e-05,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.861945727607237e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.283999730134383e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.861945727607237e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,0.0004678082768805,287.3524475097656,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978496236726,5.612634801366312e-09,0.0009978440357372,-0.0137565871700644,0.0,0.0,0.0,-0.0075952396728098,60.0,0.1486067175865173,-0.0,-6.78874769732829e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.364105790155008e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.860854333965108e-05,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,7.283193554030731e-05,297.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.860854333965108e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,0.0004677565011661,287.3521423339844,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.5493469238281,287.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977390291169,5.5997131376273054e-09,0.0009977334411814,-0.0137227363884449,0.0,0.0,0.0,-0.0075888335704803,60.0,0.1485276967287063,-0.0,-6.787243478356686e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.364105790155008e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.860854333965108e-05,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,7.283193554030731e-05,297.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.860854333965108e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,0.0004677565011661,287.3521423339844,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.5493469238281,287.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977390291169,5.5997131376273054e-09,0.0009977334411814,-0.0137227363884449,0.0,0.0,0.0,-0.0075888335704803,60.0,0.1485276967287063,-0.0,-6.787243478356686e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.364313882542774e-05,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.861073340289296e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,7.283355080289766e-05,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.861073340289296e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,0.0004677668912336,287.35186767578125,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602299957274681e-09,0.0009977555600926,-0.0137295136228203,0.0,0.0,0.0,-0.0075901160016655,60.0,0.1484718173742294,-0.0,-6.787544748476648e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.364313882542774e-05,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.861073340289296e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,7.283355080289766e-05,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.861073340289296e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,0.0004677668912336,287.35186767578125,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602299957274681e-09,0.0009977555600926,-0.0137295136228203,0.0,0.0,0.0,-0.0075901160016655,60.0,0.1484718173742294,-0.0,-6.787544748476648e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.364889410790056e-05,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.861679427558556e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,7.2838032792788e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.861679427558556e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,0.0004677956458181,287.3515930175781,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1484284549951553,-0.0,-6.78837892564843e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.364889410790056e-05,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.861679427558556e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,7.2838032792788e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.861679427558556e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,0.0004677956458181,287.3515930175781,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1484284549951553,-0.0,-6.78837892564843e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.36511714826338e-05,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.861919534159824e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.283980085048825e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.861919534159824e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0004678069963119,287.3514404296875,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1484077274799347,-0.0,-6.78870790693509e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.36525102588348e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.862059960141778e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,7.284084131242707e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.862059960141778e-05,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,0.0004678136901929,287.351318359375,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600628659129,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1483861207962036,-0.0,-6.78890188510195e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.36506548896432e-05,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.861864964477718e-05,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.283939339686185e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.861864964477718e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,0.000467804406071,287.3510437011719,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611642706071507e-09,0.0009978355374187,-0.0137539887800812,0.0,0.0,0.0,-0.0075947474688291,60.0,0.1483372300863266,-0.0,-6.788631878862361e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.36506548896432e-05,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.861864964477718e-05,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.283939339686185e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.861864964477718e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,0.000467804406071,287.3510437011719,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611642706071507e-09,0.0009978355374187,-0.0137539887800812,0.0,0.0,0.0,-0.0075947474688291,60.0,0.1483372300863266,-0.0,-6.788631878862361e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.36419310164638e-05,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.860946011031048e-05,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.283261220436543e-05,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.860946011031048e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004677608376368,287.3507995605469,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.6007705140359584e-09,0.0009977425215765,-0.0137255061417818,0.0,0.0,0.0,-0.0075893579050898,60.0,0.1482778340578079,-0.0,-6.787367112792708e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.36419310164638e-05,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.860946011031048e-05,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.283261220436543e-05,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.860946011031048e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004677608376368,287.3507995605469,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.6007705140359584e-09,0.0009977425215765,-0.0137255061417818,0.0,0.0,0.0,-0.0075893579050898,60.0,0.1482778340578079,-0.0,-6.787367112792708e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.362586570205168e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.859254350885748e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,7.282011938514188e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.859254350885748e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004676805983763,287.3505249023437,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807487520098675e-09,0.0009975713910534,-0.013673054985702,0.0,0.0,0.0,-0.0075794323347508,60.0,0.1482055932283401,-0.0,-6.785037243162152e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.362586570205168e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.859254350885748e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,7.282011938514188e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.859254350885748e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004676805983763,287.3505249023437,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807487520098675e-09,0.0009975713910534,-0.013673054985702,0.0,0.0,0.0,-0.0075794323347508,60.0,0.1482055932283401,-0.0,-6.785037243162152e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.360333206132054e-05,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.856881661107764e-05,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.280259160324931e-05,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.856881661107764e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,0.0004675680247601,287.35028076171875,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552667659003418e-09,0.0009973312262445,-0.0135994888842105,0.0,0.0,0.0,-0.0075655113905668,60.0,0.148122102022171,-0.0,-6.781770878205863e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.360333206132054e-05,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.856881661107764e-05,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.280259160324931e-05,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.856881661107764e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,0.0004675680247601,287.35028076171875,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552667659003418e-09,0.0009973312262445,-0.0135994888842105,0.0,0.0,0.0,-0.0075655113905668,60.0,0.148122102022171,-0.0,-6.781770878205863e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.358994429931045e-05,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.855472308117896e-05,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,7.279217970790341e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.855471580522136e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0004675011732615,287.35015869140625,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,287.54986572265625,287.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535988556459871e-09,0.0009971886174753,-0.0135557940229773,0.0,0.0,0.0,-0.0075572426430881,60.0,0.1480755805969238,-0.0,-6.779831096537238e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.357521776109934e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.853921073954552e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,7.278072735061869e-05,297.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.853921073954552e-05,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,0.0004674275987781,287.3500061035156,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,287.5498962402344,287.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639678487285e-09,0.0009970316896215,-0.0135077247396111,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1480265706777572,-0.0,-6.777697336701749e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.354260691907255e-05,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.850486821960658e-05,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,7.275536336237565e-05,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.850486821960658e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.000467264704639,287.3497619628906,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003295339955e-09,0.0009966843063011,-0.0134012661874294,0.0,0.0,0.0,-0.0075280009768903,60.0,0.1479221284389495,-0.0,-6.772973648594417e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.354260691907255e-05,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.850486821960658e-05,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,7.275536336237565e-05,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.850486821960658e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.000467264704639,287.3497619628906,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003295339955e-09,0.0009966843063011,-0.0134012661874294,0.0,0.0,0.0,-0.0075280009768903,60.0,0.1479221284389495,-0.0,-6.772973648594417e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.350697655463593e-05,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.846734610619023e-05,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,7.272764923982322e-05,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.846734610619023e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.000467086705612,287.3495178222656,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432602367960726e-09,0.0009963045595213,-0.0132849458605051,0.0,0.0,0.0,-0.0075059896335005,60.0,0.1478109508752823,-0.0,-6.767813687247326e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.350697655463593e-05,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.846734610619023e-05,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,7.272764923982322e-05,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.846734610619023e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.000467086705612,287.3495178222656,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432602367960726e-09,0.0009963045595213,-0.0132849458605051,0.0,0.0,0.0,-0.0075059896335005,60.0,0.1478109508752823,-0.0,-6.767813687247326e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.346972365165128e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.842812141869216e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.269867637660354e-05,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.842812141869216e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0004669006448239,287.34930419921875,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386189716460876e-09,0.0009959076996892,-0.013163355179131,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1476946026086807,-0.0,-6.762422088968378e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.346972365165128e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.842812141869216e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.269867637660354e-05,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.842812141869216e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0004669006448239,287.34930419921875,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386189716460876e-09,0.0009959076996892,-0.013163355179131,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1476946026086807,-0.0,-6.762422088968378e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.343209967482836e-05,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.838850382948294e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,7.26694124750793e-05,297.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.838850382948294e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0004667126922868,287.3490600585937,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1475753635168075,-0.0,-6.75697862106972e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.343209967482836e-05,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.838850382948294e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,7.26694124750793e-05,297.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.838850382948294e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0004667126922868,287.3490600585937,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1475753635168075,-0.0,-6.75697862106972e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.34134004637599e-05,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.836880781222136e-05,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,7.265486783580855e-05,297.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.836880781222136e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.000466619268991,287.34893798828125,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,287.5499572753906,287.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004525468543e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1475152969360351,-0.0,-6.754273584874684e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.339517418993636e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.834961383603512e-05,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,7.264069427037612e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.834961383603512e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,0.0004665282613132,287.34881591796875,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,287.5499572753906,287.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1474553495645523,-0.0,-6.751638181867747e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.33604605961591e-05,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.831305942498147e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,7.261369319166988e-05,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.831305942498147e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0004663548606913,287.3486022949219,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.012806680984795,0.0,0.0,0.0,-0.007415487896651,60.0,0.1473367363214492,-0.0,-6.746619618525075e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.33604605961591e-05,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.831305942498147e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,7.261369319166988e-05,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.831305942498147e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0004663548606913,287.3486022949219,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.012806680984795,0.0,0.0,0.0,-0.007415487896651,60.0,0.1473367363214492,-0.0,-6.746619618525075e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.050000000745058,9.332895569968969e-05,297.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.050000000745058,9.82798883342184e-05,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.050000000745058,7.258918776642531e-05,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.050000000745058,9.82798810582608e-05,297.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.050000000745058,0.0004661974671762,287.3483581542969,291.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.3346862792969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210786913067977e-09,0.0009944078046828,-0.01270383130759,0.0,0.0,0.0,-0.0073960260488092,60.0,0.1472210139036178,-0.0,-6.742066460674323e-08,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.050000000745058,9.332895569968969e-05,297.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.050000000745058,9.82798883342184e-05,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.050000000745058,7.258918776642531e-05,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.050000000745058,9.82798810582608e-05,297.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.050000000745058,0.0004661974671762,287.3483581542969,291.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.3346862792969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210786913067977e-09,0.0009944078046828,-0.01270383130759,0.0,0.0,0.0,-0.0073960260488092,60.0,0.1472210139036178,-0.0,-6.742066460674323e-08,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3503112792969,0.6350866556167603,0.050000000745058,0.0408361852169036,297.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3503112792969,0.6350866556167603,0.050000000745058,0.0430024676024913,297.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3503112792969,0.6350866556167603,0.050000000745058,0.0317614786326885,297.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3503112792969,0.6350866556167603,0.050000000745058,0.0430024676024913,297.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3503112792969,0.6350866556167603,0.050000000745058,0.2039851993322372,287.3463439941406,291.1499938964844,287.54998779296875,286.8775939941406,293.9264221191406,295.65545654296875,287.4433898925781,1.0,0.1097281873226165,0.0112564163282513,0.0112564163282513,1.0,1.0,-0.4375798404216766,8.43226359847904e-07,0.4375789761543274,-0.1337403506040573,0.0,0.0,0.0,10.113597869873049,60.0,898.9049682617188,-0.0,12.277624130249023,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8133544921875,0.6314911246299744,0.050000000745058,0.0452356375753879,297.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8133544921875,0.6314911246299744,0.050000000745058,0.0476353019475936,297.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8133544921875,0.6314911246299744,0.050000000745058,0.035183273255825,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8133544921875,0.6314911246299744,0.050000000745058,0.0476353019475936,297.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8133544921875,0.6314911246299744,0.050000000745058,0.225961372256279,287.882568359375,291.1499938964844,287.54998779296875,286.8822326660156,294.8314208984375,297.79376220703125,288.37945556640625,1.0,0.1210926920175552,0.0225128326565027,0.0225128326565027,1.0,1.0,-0.4819929897785187,3.388895947864512e-06,0.4819895923137665,-0.1423826962709427,0.0,0.0,0.0,12.500351905822754,60.0,1868.018798828125,-0.0,16.68082618713379,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46319580078125,0.5710853934288025,0.050000000745058,0.0456801205873489,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46319580078125,0.5710853934288025,0.050000000745058,0.0481033660471439,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.46319580078125,0.5710853934288025,0.050000000745058,0.0355289839208126,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46319580078125,0.5710853934288025,0.050000000745058,0.0481033660471439,297.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46319580078125,0.5710853934288025,0.050000000745058,0.2281816601753235,289.52960205078125,291.1499938964844,287.54998779296875,286.8910522460937,294.8081970214844,297.8454895019531,289.8292236328125,1.0,0.1406041979789734,0.0450256653130054,0.0450256653130054,1.0,1.0,-0.4867306649684906,3.4506232623243704e-05,0.4866961538791656,-0.1434842646121978,0.0,0.0,0.0,20.012523651123047,60.0,1819.6597900390625,-0.0,23.19113540649414,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
