time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373440,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46319580078125,0.5710853934288025,0.050000000745058,0.0456801205873489,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46319580078125,0.5710853934288025,0.050000000745058,0.0481033660471439,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.46319580078125,0.5710853934288025,0.050000000745058,0.0355289839208126,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46319580078125,0.5710853934288025,0.050000000745058,0.0481033660471439,297.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46319580078125,0.5710853934288025,0.050000000745058,0.2281816601753235,289.52960205078125,291.1499938964844,287.54998779296875,286.8910522460937,294.8081970214844,297.8454895019531,289.8292236328125,1.0,0.1406041979789734,0.0450256653130054,0.0450256653130054,1.0,1.0,-0.4867306649684906,3.4506232623243704e-05,0.4866961538791656,-0.1434842646121978,0.0,0.0,0.0,20.012523651123047,60.0,1819.6597900390625,-0.0,23.19113540649414,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0336608886719,0.5493203997612,0.050000000745058,0.0458173640072345,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0336608886719,0.5493203997612,0.050000000745058,0.048247892409563,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0336608886719,0.5493203997612,0.050000000745058,0.0356357283890247,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0336608886719,0.5493203997612,0.050000000745058,0.048247892409563,297.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0336608886719,0.5493203997612,0.050000000745058,0.22886723279953,290.0871887207031,291.1499938964844,287.54998779296875,286.89520263671875,294.79376220703125,297.8223571777344,290.3446350097656,1.0,0.1490127146244049,0.0562820807099342,0.0562820807099342,1.0,1.0,-0.4881931245326996,9.62194026215002e-05,0.4880968928337097,-0.1437782943248748,0.0,0.0,0.0,23.679874420166016,60.0,1647.20361328125,-0.0,26.34563446044922,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.53277587890625,0.532503604888916,0.050000000745058,0.0459488220512867,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53277587890625,0.532503604888916,0.050000000745058,0.0483863204717636,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53277587890625,0.532503604888916,0.050000000745058,0.0357379727065563,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.53277587890625,0.532503604888916,0.050000000745058,0.0483863204717636,297.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53277587890625,0.532503604888916,0.050000000745058,0.2295238822698593,290.5804138183594,291.1499938964844,287.54998779296875,286.8992004394531,294.7809143066406,297.8046264648437,290.8146667480469,1.0,0.1565800905227661,0.2450256645679474,0.2450256645679474,0.997330605983734,1.0,-0.4895941019058227,0.032242551445961,0.4573515653610229,-0.1121214032173156,0.0,0.0,0.0,27.19919204711914,60.0,1479.966552734375,-0.0,29.37930488586425,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5095811486244202,0.050000000745058,0.0461889468133449,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5095811486244202,0.050000000745058,0.0486391857266426,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5095811486244202,0.050000000745058,0.0359247364103794,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5095811486244202,0.050000000745058,0.0486391857266426,297.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5095811486244202,0.050000000745058,0.230723351240158,291.4432678222656,291.1499938964844,287.54998779296875,286.9066772460937,294.1756896972656,297.78228759765625,291.6314392089844,1.0,0.1694016754627227,0.6225128173828125,0.6225128173828125,0.9919918179512024,1.0,-0.4921528995037079,0.1857569217681884,0.3063959777355194,0.0400988794863224,0.0,0.0,0.0,33.64031982421875,60.0,1107.4735107421875,-0.0,34.946006774902344,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5095811486244202,0.050000000745058,0.0461889468133449,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5095811486244202,0.050000000745058,0.0486391857266426,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5095811486244202,0.050000000745058,0.0359247364103794,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5095811486244202,0.050000000745058,0.0486391857266426,297.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5095811486244202,0.050000000745058,0.230723351240158,291.4432678222656,291.1499938964844,287.54998779296875,286.9066772460937,294.1756896972656,297.78228759765625,291.6314392089844,1.0,0.1694016754627227,0.6225128173828125,0.6225128173828125,0.9919918179512024,1.0,-0.4921528995037079,0.1857569217681884,0.3063959777355194,0.0400988794863224,0.0,0.0,0.0,33.64031982421875,60.0,1107.4735107421875,-0.0,34.946006774902344,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.4954696893692016,0.050000000745058,0.0463929213583469,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.4954696893692016,0.050000000745058,0.0488539785146713,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.4954696893692016,0.050000000745058,0.0360833816230297,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.4954696893692016,0.050000000745058,0.0488539785146713,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.4954696893692016,0.050000000745058,0.2317422479391098,291.9472045898437,291.1499938964844,287.54998779296875,286.9135437011719,293.33233642578125,297.77203369140625,292.02410888671875,1.0,0.1795573532581329,1.0,1.0,0.9866530299186708,1.0,-0.4943262934684753,0.2154622077941894,0.2788640856742859,0.069157563149929,0.0,0.0,0.0,39.09861373901367,60.0,560.1945190429688,-0.0,39.74077606201172,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.4954696893692016,0.050000000745058,0.0463929213583469,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.4954696893692016,0.050000000745058,0.0488539785146713,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.4954696893692016,0.050000000745058,0.0360833816230297,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.4954696893692016,0.050000000745058,0.0488539785146713,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.93023681640625,0.4954696893692016,0.050000000745058,0.2317422479391098,291.9472045898437,291.1499938964844,287.54998779296875,286.9135437011719,293.33233642578125,297.77203369140625,292.02410888671875,1.0,0.1795573532581329,1.0,1.0,0.9866530299186708,1.0,-0.4943262934684753,0.2154622077941894,0.2788640856742859,0.069157563149929,0.0,0.0,0.0,39.09861373901367,60.0,560.1945190429688,-0.0,39.74077606201172,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.092041015625,0.4900591373443603,0.050000000745058,0.0464848764240741,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.092041015625,0.4900591373443603,0.050000000745058,0.0489508137106895,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.092041015625,0.4900591373443603,0.050000000745058,0.0361549034714698,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.092041015625,0.4900591373443603,0.050000000745058,0.0489508137106895,297.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.092041015625,0.4900591373443603,0.050000000745058,0.2322015911340713,292.10699462890625,291.1499938964844,287.54998779296875,286.9168395996094,293.31304931640625,297.7691955566406,292.1834411621094,1.0,0.1839422285556793,1.0,1.0,0.9870277643203736,1.0,-0.4953061938285827,0.2160100042819976,0.2792961895465851,0.0694700330495834,0.0,0.0,0.0,41.5577278137207,60.0,451.82525634765625,-0.0,41.91839218139648,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2387390136719,0.4857958257198334,0.050000000745058,0.0465616025030612,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2387390136719,0.4857958257198334,0.050000000745058,0.0490316078066825,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2387390136719,0.4857958257198334,0.050000000745058,0.0362145788967609,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2387390136719,0.4857958257198334,0.050000000745058,0.0490316078066825,297.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2387390136719,0.4857958257198334,0.050000000745058,0.2325848489999771,292.25341796875,290.6499938964844,287.54998779296875,286.91973876953125,293.3123474121094,297.7676086425781,292.326904296875,1.0,0.1875159591436386,1.0,1.0,0.98737370967865,1.0,-0.4961237609386444,0.2163523137569427,0.2797714471817016,0.0696172341704368,0.0,0.0,0.0,43.60944747924805,48.0,387.8707275390625,-0.0,43.74168014526367,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5098876953125,0.4835137128829956,0.050000000745058,0.0466036647558212,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5098876953125,0.4835137128829956,0.050000000745058,0.0490759015083313,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5098876953125,0.4835137128829956,0.050000000745058,0.036247294396162,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5098876953125,0.4835137128829956,0.050000000745058,0.0490759015083313,297.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5098876953125,0.4835137128829956,0.050000000745058,0.2327949553728103,292.521728515625,290.1499938964844,287.54998779296875,286.9252624511719,293.3124084472656,297.76678466796875,292.5787353515625,1.0,0.1889586746692657,1.0,1.0,0.9880943894386292,1.0,-0.4965722560882568,0.2165274620056152,0.2800447940826416,0.0696998909115791,0.0,0.0,0.0,44.73439025878906,36.0,288.1944580078125,-0.0,44.74384307861328,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5098876953125,0.4835137128829956,0.050000000745058,0.0466036647558212,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5098876953125,0.4835137128829956,0.050000000745058,0.0490759015083313,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5098876953125,0.4835137128829956,0.050000000745058,0.036247294396162,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5098876953125,0.4835137128829956,0.050000000745058,0.0490759015083313,297.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5098876953125,0.4835137128829956,0.050000000745058,0.2327949553728103,292.521728515625,290.1499938964844,287.54998779296875,286.9252624511719,293.3124084472656,297.76678466796875,292.5787353515625,1.0,0.1889586746692657,1.0,1.0,0.9880943894386292,1.0,-0.4965722560882568,0.2165274620056152,0.2800447940826416,0.0696998909115791,0.0,0.0,0.0,44.73439025878906,36.0,288.1944580078125,-0.0,44.74384307861328,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62042236328125,0.4847270548343658,0.050000000745058,0.0465812422335147,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62042236328125,0.4847270548343658,0.050000000745058,0.0490522906184196,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62042236328125,0.4847270548343658,0.050000000745058,0.0362298525869846,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.62042236328125,0.4847270548343658,0.050000000745058,0.0490522906184196,297.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.62042236328125,0.4847270548343658,0.050000000745058,0.2326829433441162,292.63067626953125,290.1499938964844,287.54998779296875,286.92779541015625,293.3128662109375,297.7673034667969,292.679931640625,1.0,0.1877665966749191,1.0,1.0,0.9884547591209412,1.0,-0.4963334202766418,0.2164171487092971,0.2799162864685058,0.0696571320295333,0.0,0.0,0.0,44.13488006591797,36.0,248.5362243652344,-0.0,44.20954513549805,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7157897949219,0.4872311055660248,0.050000000745058,0.0465354435145854,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7157897949219,0.4872311055660248,0.050000000745058,0.0490040630102157,297.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7157897949219,0.4872311055660248,0.050000000745058,0.036194235086441,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7157897949219,0.4872311055660248,0.050000000745058,0.0490040630102157,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7157897949219,0.4872311055660248,0.050000000745058,0.2324541807174682,292.7246398925781,289.6499938964844,287.54998779296875,286.9301452636719,293.30633544921875,297.76824951171875,292.7669982910156,1.0,0.1854864060878753,1.0,1.0,0.959194004535675,1.0,-0.4958455264568329,0.2166642546653747,0.2791812717914581,0.0700313225388526,0.0,0.0,0.0,42.910430908203125,25.0,213.2489776611328,-0.0,43.119895935058594,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953659474849701,0.050000000745058,0.0463946126401424,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953659474849701,0.050000000745058,0.0488557629287242,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953659474849701,0.050000000745058,0.0360847003757953,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953659474849701,0.050000000745058,0.0488557629287242,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953659474849701,0.050000000745058,0.2317506968975067,292.8725891113281,289.1499938964844,287.54998779296875,286.93438720703125,293.2809143066406,297.7709350585937,292.9027099609375,1.0,0.1785231083631515,1.0,1.0,0.9006725549697876,1.0,-0.4943449795246124,0.2173803448677063,0.2769646346569061,0.0711295455694198,0.0,0.0,0.0,39.14485931396485,25.0,151.79647827148438,-0.0,39.781864166259766,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953659474849701,0.050000000745058,0.0463946126401424,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953659474849701,0.050000000745058,0.0488557629287242,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953659474849701,0.050000000745058,0.0360847003757953,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953659474849701,0.050000000745058,0.0488557629287242,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8662414550781,0.4953659474849701,0.050000000745058,0.2317506968975067,292.8725891113281,289.1499938964844,287.54998779296875,286.93438720703125,293.2809143066406,297.7709350585937,292.9027099609375,1.0,0.1785231083631515,1.0,1.0,0.9006725549697876,1.0,-0.4943449795246124,0.2173803448677063,0.2769646346569061,0.0711295455694198,0.0,0.0,0.0,39.14485931396485,25.0,151.79647827148438,-0.0,39.781864166259766,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9516906738281,0.5011961460113525,0.050000000745058,0.046303816139698,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9516906738281,0.5011961460113525,0.050000000745058,0.0487601459026336,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9516906738281,0.5011961460113525,0.050000000745058,0.0360140800476074,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9516906738281,0.5011961460113525,0.050000000745058,0.0487601459026336,297.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9516906738281,0.5011961460113525,0.050000000745058,0.2312971502542495,292.9564514160156,289.1499938964844,287.54998779296875,286.9372253417969,293.25079345703125,297.7734069824219,292.97882080078125,1.0,0.1742187440395355,1.0,1.0,0.8549906015396118,1.0,-0.4933773279190063,0.2185561507940292,0.2748211920261383,0.0725490674376487,0.0,0.0,0.0,36.71721267700195,25.0,111.80269622802734,-0.0,37.64033889770508,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9713439941406,0.5026824474334717,0.050000000745058,0.0462821349501609,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9713439941406,0.5026824474334717,0.050000000745058,0.0487373135983943,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9713439941406,0.5026824474334717,0.050000000745058,0.0359972156584262,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9713439941406,0.5026824474334717,0.050000000745058,0.0487373135983943,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9713439941406,0.5026824474334717,0.050000000745058,0.2311888337135315,292.9757385253906,288.6499938964844,287.54998779296875,286.9379577636719,293.24005126953125,297.77410888671875,292.9961242675781,1.0,0.1731379330158233,1.0,1.0,0.8421511054039001,1.0,-0.4931463003158569,0.2190198302268982,0.2741264700889587,0.073071114718914,0.0,0.0,0.0,36.13753890991211,25.0,101.4576416015625,-0.0,37.130218505859375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0170593261719,0.5066735148429871,0.050000000745058,0.0462267734110355,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0170593261719,0.5066735148429871,0.050000000745058,0.0486790165305137,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0170593261719,0.5066735148429871,0.050000000745058,0.0359541550278663,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0170593261719,0.5066735148429871,0.050000000745058,0.0486790165305137,297.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0170593261719,0.5066735148429871,0.050000000745058,0.230912297964096,293.02020263671875,288.6499938964844,287.54998779296875,286.9398803710937,293.1278381347656,297.7760925292969,293.0332946777344,1.0,0.1703501790761947,1.0,1.0,0.743282675743103,1.0,-0.4925563931465149,0.2255323380231857,0.2670240402221679,0.0797099173069,0.0,0.0,0.0,34.65815734863281,25.0,61.67902755737305,-0.0,35.83124542236328,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0340576171875,0.5089417695999146,0.050000000745058,0.046197086572647,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0340576171875,0.5089417695999146,0.050000000745058,0.0486477576196193,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0340576171875,0.5089417695999146,0.050000000745058,0.0359310694038867,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0340576171875,0.5089417695999146,0.050000000745058,0.0486477576196193,297.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0340576171875,0.5089417695999146,0.050000000745058,0.2307640165090561,293.03594970703125,288.1499938964844,287.54998779296875,286.9408874511719,292.9828796386719,297.7772521972656,293.0407409667969,1.0,0.1688373982906341,1.0,1.0,0.6831762790679932,1.0,-0.4922400414943695,0.2334690243005752,0.258771002292633,0.0876955166459083,0.0,0.0,0.0,33.865474700927734,25.0,21.50045394897461,-0.0,35.13714599609375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0020751953125,0.5141426920890808,0.050000000745058,0.0461334958672523,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0020751953125,0.5141426920890808,0.050000000745058,0.0485807918012142,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0020751953125,0.5141426920890808,0.050000000745058,0.0358816049993038,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0020751953125,0.5141426920890808,0.050000000745058,0.0485807918012142,297.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0020751953125,0.5141426920890808,0.050000000745058,0.2304463535547256,292.9974060058594,288.1499938964844,287.54998779296875,286.9430847167969,292.0997314453125,297.7796325683594,292.9603881835937,1.0,0.1655653566122055,1.0,1.0,0.5327756404876709,1.0,-0.4915623664855957,0.2810052037239074,0.210557147860527,0.1352016776800155,0.0,0.0,0.0,32.17148208618164,25.0,-187.61314392089844,-0.0,33.66145706176758,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9951171875,0.5144195556640625,0.050000000745058,0.0461302734911441,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9951171875,0.5144195556640625,0.050000000745058,0.0485773980617523,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9951171875,0.5144195556640625,0.050000000745058,0.0358791016042232,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9951171875,0.5144195556640625,0.050000000745058,0.0485773980617523,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9951171875,0.5144195556640625,0.050000000745058,0.2304302603006363,292.9898376464844,287.6499938964844,287.54998779296875,286.94317626953125,292.0184936523437,297.7797546386719,292.948974609375,1.0,0.165398895740509,1.0,1.0,0.5242014527320862,1.0,-0.4915280342102051,0.2852305769920349,0.2062974572181701,0.1394174098968505,0.0,0.0,0.0,32.08591079711914,25.0,-206.5863647460937,-0.0,33.58730697631836,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8898620605469,0.5168933272361755,0.050000000745058,0.0461021699011325,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8898620605469,0.5168933272361755,0.050000000745058,0.0485478043556213,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8898620605469,0.5168933272361755,0.050000000745058,0.0358572416007518,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8898620605469,0.5168933272361755,0.050000000745058,0.0485478043556213,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8898620605469,0.5168933272361755,0.050000000745058,0.230289876461029,292.8774108886719,287.6499938964844,287.54998779296875,286.9440612792969,291.117431640625,297.7803649902344,292.7933349609375,1.0,0.1639451831579208,1.0,1.0,0.4447140693664551,1.0,-0.4912285506725311,0.3310544192790985,0.1601741313934326,0.1851152181625366,0.0,0.0,0.0,31.340721130371094,25.0,-420.138671875,-0.0,32.94357681274414,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6924743652344,0.5270609855651855,0.050000000745058,0.0459980964660644,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6924743652344,0.5270609855651855,0.050000000745058,0.0484382100403308,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6924743652344,0.5270609855651855,0.050000000745058,0.0357762984931468,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6924743652344,0.5270609855651855,0.050000000745058,0.0484382100403308,297.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.69073486328125,0.5608120560646057,0.1387361735105514,0.2671020627021789,292.6693725585937,287.1499938964844,287.54998779296875,286.9447937011719,289.9742431640625,297.7801513671875,292.53033447265625,1.0,0.1631042510271072,1.0,1.0,0.3557712435722351,1.0,-0.5347335338592529,0.4210253953933716,0.1137081533670425,0.2614936530590057,0.0,0.0,0.0,28.87297439575196,43.0,-701.1962280273438,-0.0,34.9973030090332,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.6866766810417175,0.050000000745058,0.0452575460076332,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.6866766810417175,0.050000000745058,0.0476583763957023,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.6866766810417175,0.050000000745058,0.0352003127336502,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.6866766810417175,0.050000000745058,0.0476583763957023,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.9694147109985352,0.1391947865486145,0.6276495456695557,291.1947937011719,286.6499938964844,287.54998779296875,286.9457702636719,288.326171875,297.7127685546875,290.9987487792969,1.0,0.1802483648061752,1.0,1.0,0.1778856217861175,1.0,-0.966327428817749,0.8984871506690979,0.0678403079509735,0.6538377404212952,0.0,0.0,0.0,13.389447212219238,31.0,-1745.32666015625,-0.0,73.28009033203125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.6866766810417175,0.050000000745058,0.0452575460076332,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.6866766810417175,0.050000000745058,0.0476583763957023,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.6866766810417175,0.050000000745058,0.0352003127336502,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.6866766810417175,0.050000000745058,0.0476583763957023,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.9694147109985352,0.1391947865486145,0.6276495456695557,291.1947937011719,286.6499938964844,287.54998779296875,286.9457702636719,288.326171875,297.7127685546875,290.9987487792969,1.0,0.1802483648061752,1.0,1.0,0.1778856217861175,1.0,-0.966327428817749,0.8984871506690979,0.0678403079509735,0.6538377404212952,0.0,0.0,0.0,13.389447212219238,31.0,-1745.32666015625,-0.0,73.28009033203125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.6285403370857239,0.1240217313170433,0.0454115718603134,297.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.6285403370857239,0.050000000745058,0.047820571810007,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.6285403370857239,0.050000000745058,0.0353201106190681,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.6285403370857239,0.050000000745058,0.047820571810007,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463928222656,0.8765618801116943,0.1367433369159698,0.619900107383728,290.14404296875,286.6499938964844,287.54998779296875,286.9460754394531,287.555419921875,297.6332702636719,289.9868469238281,1.0,0.1856101751327514,1.0,1.0,0.0390277579426765,1.0,-0.9556029438972472,0.9554849863052368,0.0001179781611426,0.7125706076622009,0.0,0.0,0.0,17.38673973083496,31.0,-1748.7362060546875,-0.0,78.04561614990234,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9622497558594,0.7886037230491638,0.1235131546854972,0.0791878253221511,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01275634765625,0.6539989113807678,0.050000000745058,0.0477335229516029,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.01275634765625,0.6539989113807678,0.050000000745058,0.0352558158338069,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01275634765625,0.6539989113807678,0.050000000745058,0.0477335229516029,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.886962890625,0.9137063026428224,0.1360200494527816,0.6162640452384949,289.8827209472656,286.1499938964844,287.54998779296875,286.94610595703125,287.5502014160156,297.6116027832031,289.7439880371094,1.0,0.1870810538530349,1.0,1.0,0.0,1.0,-0.991427719593048,0.99142587184906,1.8419474372421967e-06,0.7409990429878235,0.0,0.0,0.0,15.600537300109863,49.0,-1668.2994384765625,-0.0,81.90467071533203,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3922119140625,0.9379066228866576,0.1177519261837005,0.1071751192212104,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4848937988281,0.703088641166687,0.050000000745058,0.047628927975893,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40625,0.9091779589653016,0.1217230185866355,0.0768809467554092,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4848937988281,0.703088641166687,0.050000000745058,0.047628927975893,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3850402832031,0.94735848903656,0.13438181579113,0.5497065782546997,289.37652587890625,286.1499938964844,287.54998779296875,286.9460144042969,287.5500183105469,297.56463623046875,289.2740783691406,1.0,0.1947495341300964,1.0,1.0,0.0,1.0,-1.0728172063827517,1.0728161334991455,1.018317789203138e-06,0.788740873336792,0.0,0.0,0.0,13.694111824035645,49.0,-1440.925048828125,-0.0,88.48623657226562,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9986267089844,0.9253530502319336,0.1119872406125068,0.1034178808331489,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0130920410156,0.8963339328765869,0.1188070625066757,0.0998438969254493,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9970703125,0.9378560185432434,0.1169366613030433,0.0832649320363998,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0714111328125,0.7033284306526184,0.050000000745058,0.0476281940937042,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9921569824219,0.9770728349685668,0.1327983438968658,0.6011210680007935,288.9827880859375,286.1499938964844,287.54998779296875,286.9457702636719,287.5500183105469,297.5212707519531,288.9047546386719,1.0,0.2038425356149673,1.0,1.0,0.0,1.0,-1.1208531856536863,1.120851993560791,1.109472691496194e-06,0.8469550609588623,0.0,0.0,0.0,14.63290786743164,67.0,-1208.9781494140625,-0.0,108.36228942871094,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340270996094,0.7479153871536255,0.1053011491894722,0.0970213562250137,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318908691406,0.7635511159896851,0.1123807877302169,0.1088797152042388,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5324401855469,0.7592975497245789,0.1105116829276084,0.0790685564279556,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57720947265625,0.5784392952919006,0.050000000745058,0.04805788397789,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5278015136719,0.799229621887207,0.1299566477537155,0.5907532572746277,288.5219421386719,286.1499938964844,287.54998779296875,286.9450378417969,287.5500183105469,297.455078125,288.4740600585937,1.0,0.2193012535572052,1.0,1.0,0.0,1.0,-1.1086530685424805,1.1086519956588743,1.089363536266319e-06,0.8368651866912842,0.0,0.0,0.0,25.34768295288086,67.0,-848.1835327148438,-0.0,125.52210235595705,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7280603647232056,0.1041217669844627,0.0958938524127006,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525146484375,0.7426928281784058,0.1110873445868492,0.1076775565743446,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530334472656,0.7388304471969604,0.1093471199274063,0.0782145410776138,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49224853515625,0.5782074928283691,0.1064828783273696,0.0517326220870018,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.7779624462127686,0.1293487697839737,0.5883508920669556,288.4432373046875,286.25,287.54998779296875,286.9447937011719,287.5500183105469,297.4410705566406,288.3990783691406,1.0,0.2230708301067352,1.0,1.0,0.0,1.0,-1.1063076257705688,1.106306552886963,1.0851258593902458e-06,0.8343954086303711,0.0,0.0,0.0,27.88105583190918,85.0,-775.9559936523438,-0.0,129.7032470703125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2622375488281,0.6992126107215881,0.1015355810523033,0.0933619514107704,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26043701171875,0.7147661447525024,0.10819923132658,0.1047601774334907,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608337402344,0.7113699913024902,0.1067894548177719,0.0762746259570121,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2641906738281,0.695194661617279,0.10340566188097,0.0967324078083038,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2565002441406,0.7511235475540161,0.1279142796993255,0.5821593999862671,288.2509765625,286.25,287.54998779296875,286.9440612792969,287.5500183105469,297.40728759765625,288.2142333984375,1.0,0.2344368994235992,1.0,1.0,0.0,1.0,-1.144059181213379,1.1440579891204834,1.1477577572804876e-06,0.8653313517570496,0.0,0.0,0.0,32.298545837402344,85.0,-626.7145385742188,-0.0,148.2638397216797,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1102905273437,0.6559857130050659,0.0994144305586814,0.0915645137429237,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.10894775390625,0.6702301502227783,0.1058496311306953,0.1026146933436393,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10919189453125,0.6674715876579285,0.1047163233160972,0.0749026611447334,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.110107421875,0.6575726270675659,0.0992840230464935,0.0971108973026275,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.105712890625,0.7119840979576111,0.1265875250101089,0.5775274038314819,288.1015625,286.3500061035156,287.54998779296875,286.94317626953125,287.5500183105469,297.3770446777344,288.0738220214844,1.0,0.2453225255012512,1.0,1.0,0.0,1.0,-1.1325839757919312,1.1325829029083252,1.128667804550787e-06,0.8561782836914062,0.0,0.0,0.0,40.73611068725586,73.0,-493.7874145507813,-0.0,161.3475341796875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026184082031,0.6194130778312683,0.0962251275777816,0.0887971743941307,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9017639160156,0.6315393447875977,0.1024803072214126,0.0994438081979751,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9018859863281,0.62993985414505,0.1017044708132743,0.0728560760617256,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029235839844,0.6146228313446045,0.0933430418372154,0.0913245901465416,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995056152344,0.6722305417060852,0.1244624033570289,0.569172203540802,287.89697265625,286.45001220703125,287.54998779296875,286.9408874511719,287.5500183105469,297.32745361328125,287.8791809082031,1.0,0.2556881606578827,1.0,1.0,0.0,1.0,-1.106023192405701,1.1060220003128052,1.0850430953723844e-06,0.8346672058105469,0.0,0.0,0.0,51.06206893920898,61.0,-303.1785888671875,-0.0,173.2454376220703,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
