time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375480,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026184082031,0.6194130778312683,0.0962251275777816,0.0887971743941307,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9017639160156,0.6315393447875977,0.1024803072214126,0.0994438081979751,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9018859863281,0.62993985414505,0.1017044708132743,0.0728560760617256,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029235839844,0.6146228313446045,0.0933430418372154,0.0913245901465416,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995056152344,0.6722305417060852,0.1244624033570289,0.569172203540802,287.89697265625,286.45001220703125,287.54998779296875,286.9408874511719,287.5500183105469,297.32745361328125,287.8791809082031,1.0,0.2556881606578827,1.0,1.0,0.0,1.0,-1.106023192405701,1.1060220003128052,1.0850430953723844e-06,0.8346672058105469,0.0,0.0,0.0,51.06206893920898,61.0,-303.1785888671875,-0.0,173.2454376220703,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7713928222656,0.6045358777046204,0.0939846336841583,0.0867501646280288,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7708435058594,0.617973804473877,0.1003359705209732,0.0973224639892578,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7708740234375,0.6166895031929016,0.0997105613350868,0.0714268162846565,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.77178955078125,0.5950524210929871,0.0896604284644126,0.0875443294644355,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.769287109375,0.6587294936180115,0.1230382397770881,0.5627878308296204,287.7677001953125,286.54998779296875,287.54998779296875,286.9379577636719,287.5500183105469,297.2909545898437,287.7562561035156,1.0,0.2584300935268402,1.0,1.0,0.0,1.0,-1.0871012210845947,1.0871001482009888,1.0546333442107423e-06,0.8193182945251465,0.0,0.0,0.0,54.93775939941406,49.0,-186.6582489013672,-0.0,174.8780059814453,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7713928222656,0.6045358777046204,0.0939846336841583,0.0867501646280288,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7708435058594,0.617973804473877,0.1003359705209732,0.0973224639892578,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7708740234375,0.6166895031929016,0.0997105613350868,0.0714268162846565,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.77178955078125,0.5950524210929871,0.0896604284644126,0.0875443294644355,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.769287109375,0.6587294936180115,0.1230382397770881,0.5627878308296204,287.7677001953125,286.54998779296875,287.54998779296875,286.9379577636719,287.5500183105469,297.2909545898437,287.7562561035156,1.0,0.2584300935268402,1.0,1.0,0.0,1.0,-1.0871012210845947,1.0871001482009888,1.0546333442107423e-06,0.8193182945251465,0.0,0.0,0.0,54.93775939941406,49.0,-186.6582489013672,-0.0,174.8780059814453,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68853759765625,0.6017853021621704,0.0923628807067871,0.0851460099220275,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6881408691406,0.6161147356033325,0.0989590138196945,0.0958368554711341,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6882019042969,0.6148964166641235,0.0983587726950645,0.0703656747937202,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6888732910156,0.5897713303565979,0.0872701480984687,0.0849987119436264,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6871337890625,0.6583014130592346,0.1221815720200538,0.5582411885261536,287.6861267089844,286.6499938964844,287.54998779296875,286.93438720703125,287.5500183105469,297.2646484375,287.6788330078125,1.0,0.2557421922683716,1.0,1.0,0.0,1.0,-1.073604702949524,1.073603630065918,1.033282160278759e-06,0.8083622455596924,0.0,0.0,0.0,54.19419097900391,37.0,-115.15233612060548,-0.0,169.56387329101562,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68853759765625,0.6017853021621704,0.0923628807067871,0.0851460099220275,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6881408691406,0.6161147356033325,0.0989590138196945,0.0958368554711341,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6882019042969,0.6148964166641235,0.0983587726950645,0.0703656747937202,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6888732910156,0.5897713303565979,0.0872701480984687,0.0849987119436264,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6871337890625,0.6583014130592346,0.1221815720200538,0.5582411885261536,287.6861267089844,286.6499938964844,287.54998779296875,286.93438720703125,287.5500183105469,297.2646484375,287.6788330078125,1.0,0.2557421922683716,1.0,1.0,0.0,1.0,-1.073604702949524,1.073603630065918,1.033282160278759e-06,0.8083622455596924,0.0,0.0,0.0,54.19419097900391,37.0,-115.15233612060548,-0.0,169.56387329101562,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6364440917969,0.6080532670021057,0.0911654755473136,0.0838398411870002,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361694335937,0.6226116418838501,0.0980688706040382,0.094741515815258,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361999511719,0.6213707327842712,0.0974270552396774,0.0695372372865676,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6366577148437,0.5947315692901611,0.0856257006525993,0.0831392109394073,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.635498046875,0.6670754551887512,0.1217389777302742,0.5551150441169739,287.6348876953125,286.75,287.54998779296875,286.9301452636719,287.5500183105469,297.24578857421875,287.6302795410156,1.0,0.2491756528615951,1.0,1.0,0.0,1.0,-1.0637426376342771,1.063741683959961,1.0178565617025015e-06,0.8003508448600769,0.0,0.0,0.0,50.25000381469727,25.0,-71.08099365234375,-0.0,159.59002685546875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6364440917969,0.6080532670021057,0.0911654755473136,0.0838398411870002,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361694335937,0.6226116418838501,0.0980688706040382,0.094741515815258,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361999511719,0.6213707327842712,0.0974270552396774,0.0695372372865676,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6366577148437,0.5947315692901611,0.0856257006525993,0.0831392109394073,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.635498046875,0.6670754551887512,0.1217389777302742,0.5551150441169739,287.6348876953125,286.75,287.54998779296875,286.9301452636719,287.5500183105469,297.24578857421875,287.6302795410156,1.0,0.2491756528615951,1.0,1.0,0.0,1.0,-1.0637426376342771,1.063741683959961,1.0178565617025015e-06,0.8003508448600769,0.0,0.0,0.0,50.25000381469727,25.0,-71.08099365234375,-0.0,159.59002685546875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6182556152344,0.6140021681785583,0.0906850397586822,0.0832708999514579,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6180419921875,0.6284773945808411,0.097750149667263,0.0942937955260276,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6180419921875,0.62717604637146,0.0970735326409339,0.0691850259900093,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6184387207031,0.6004060506820679,0.0849849358201026,0.0823715254664421,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61749267578125,0.6747341156005859,0.1216317042708396,0.5539557337760925,287.61700439453125,286.75,287.54998779296875,286.92779541015625,287.5500183105469,297.2384338378906,287.61334228515625,1.0,0.2447664439678192,1.0,1.0,0.0,1.0,-1.059786319732666,1.0597853660583496,1.0117095143868935e-06,0.7971349954605103,0.0,0.0,0.0,47.42505645751953,25.0,-55.88203811645508,-0.0,153.39547729492188,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038513183594,0.6214321851730347,0.0902663171291351,0.0827467143535614,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036682128906,0.6361896395683289,0.0974935740232467,0.0938951894640922,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60369873046875,0.6347780227661133,0.0967765152454376,0.0688643157482147,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60400390625,0.6080331802368164,0.0844302028417587,0.081679418683052,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6032409667969,0.68471759557724,0.121581420302391,0.5530025959014893,287.6028747558594,286.8500061035156,287.54998779296875,286.9252624511719,287.5500183105469,297.2321472167969,287.5999450683594,1.0,0.2397402971982956,1.0,1.0,0.0,1.0,-1.056318759918213,1.056317687034607,1.0063408808491658e-06,0.7943152785301208,0.0,0.0,0.0,44.18376159667969,25.0,-43.92047500610352,-0.0,146.62673950195312,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834350585937,0.6330702304840088,0.0895683988928794,0.0819072648882865,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.58331298828125,0.6492930054664612,0.0971153452992439,0.0933153331279754,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58331298828125,0.6475847363471985,0.0963057056069374,0.0683739930391311,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5835266113281,0.6196313500404358,0.08350670337677,0.0805679559707641,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5830383300781,0.7013827562332153,0.1216025799512863,0.5520646572113037,287.5827941894531,286.95001220703125,287.54998779296875,286.91973876953125,287.5500183105469,297.2220153808594,287.5809631347656,1.0,0.2327256351709365,1.0,1.0,0.0,1.0,-1.0515657663345337,1.0515648126602173,9.99003418655775e-07,0.7904376983642578,0.0,0.0,0.0,39.52681350708008,25.0,-27.12143325805664,-0.0,137.03512573242188,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834350585937,0.6330702304840088,0.0895683988928794,0.0819072648882865,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.58331298828125,0.6492930054664612,0.0971153452992439,0.0933153331279754,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58331298828125,0.6475847363471985,0.0963057056069374,0.0683739930391311,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5835266113281,0.6196313500404358,0.08350670337677,0.0805679559707641,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5830383300781,0.7013827562332153,0.1216025799512863,0.5520646572113037,287.5827941894531,286.95001220703125,287.54998779296875,286.91973876953125,287.5500183105469,297.2220153808594,287.5809631347656,1.0,0.2327256351709365,1.0,1.0,0.0,1.0,-1.0515657663345337,1.0515648126602173,9.99003418655775e-07,0.7904376983642578,0.0,0.0,0.0,39.52681350708008,25.0,-27.12143325805664,-0.0,137.03512573242188,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.6431856751441956,0.0889953002333641,0.0812402740120887,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57061767578125,0.661148726940155,0.0968511626124382,0.0929083749651908,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.57061767578125,0.6590996384620667,0.0959385856986045,0.0680030286312103,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.6288695931434631,0.0827452391386032,0.0796800702810287,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.7154378294944763,0.1217191219329834,0.5518651008605957,287.5702819824219,287.04998779296875,287.54998779296875,286.9135437011719,287.5500183105469,297.2141418457031,287.56915283203125,1.0,0.2273469567298889,1.0,1.0,0.0,1.0,-1.0485258102416992,1.0485247373580933,9.943250915966928e-07,0.787952721118927,0.0,0.0,0.0,36.10221481323242,25.0,-16.730072021484375,-0.0,130.14846801757812,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.6431856751441956,0.0889953002333641,0.0812402740120887,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57061767578125,0.661148726940155,0.0968511626124382,0.0929083749651908,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.57061767578125,0.6590996384620667,0.0959385856986045,0.0680030286312103,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.6288695931434631,0.0827452391386032,0.0796800702810287,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.7154378294944763,0.1217191219329834,0.5518651008605957,287.5702819824219,287.04998779296875,287.54998779296875,286.9135437011719,287.5500183105469,297.2141418457031,287.56915283203125,1.0,0.2273469567298889,1.0,1.0,0.0,1.0,-1.0485258102416992,1.0485247373580933,9.943250915966928e-07,0.787952721118927,0.0,0.0,0.0,36.10221481323242,25.0,-16.730072021484375,-0.0,130.14846801757812,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5649108886719,0.6493933796882629,0.0886552333831787,0.0808543413877487,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648803710937,0.6684845089912415,0.0967120379209518,0.0926949456334114,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648803710937,0.6661971211433411,0.0957260355353355,0.0677946880459785,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5649719238281,0.6343278288841248,0.082288272678852,0.0791604220867157,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5647277832031,0.7232698798179626,0.1218267306685447,0.5519770383834839,287.56463623046875,287.04998779296875,287.54998779296875,286.9089660644531,287.5500183105469,297.20965576171875,287.5638122558594,1.0,0.2244268059730529,1.0,1.0,0.0,1.0,-1.0470666885375977,1.0470657348632812,9.92082050288445e-07,0.7867560386657715,0.0,0.0,0.0,34.26762008666992,25.0,-12.045401573181152,-0.0,126.51679229736328,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627746582031,0.6521283984184265,0.0885058566927909,0.0806872993707656,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.562744140625,0.6717178821563721,0.0966542735695838,0.0926071852445602,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.562744140625,0.669318675994873,0.0956331193447113,0.0677055120468139,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.6367017030715942,0.0820856466889381,0.0789332836866378,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.7266142964363098,0.121881328523159,0.5520736575126648,287.5625305175781,287.1499938964844,287.54998779296875,286.9066772460937,287.5500183105469,297.20770263671875,287.56182861328125,1.0,0.2232202589511871,1.0,1.0,0.0,1.0,-1.046497106552124,1.0464961528778076,9.912064342643134e-07,0.7862877249717712,0.0,0.0,0.0,33.51499557495117,25.0,-10.307415962219238,-0.0,125.03687286376952,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.6598354578018188,0.0880763828754425,0.0802158340811729,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.557861328125,0.680823564529419,0.0964976996183395,0.0923738852143287,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.557861328125,0.6780807971954346,0.0953650623559951,0.0674557089805603,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.6433156728744507,0.0814940258860588,0.0782819464802742,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5577697753906,0.7359423041343689,0.1220592483878135,0.5524970889091492,287.5577392578125,287.25,287.54998779296875,286.8992004394531,287.5500183105469,297.2022705078125,287.5572814941406,1.0,0.2200454026460647,1.0,1.0,0.0,1.0,-1.0450778007507324,1.0450767278671265,9.89023419606383e-07,0.7851161360740662,0.0,0.0,0.0,31.550291061401367,25.0,-6.343599319458008,-0.0,121.1972427368164,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.6598354578018188,0.0880763828754425,0.0802158340811729,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.557861328125,0.680823564529419,0.0964976996183395,0.0923738852143287,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.557861328125,0.6780807971954346,0.0953650623559951,0.0674557089805603,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.6433156728744507,0.0814940258860588,0.0782819464802742,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5577697753906,0.7359423041343689,0.1220592483878135,0.5524970889091492,287.5577392578125,287.25,287.54998779296875,286.8992004394531,287.5500183105469,297.2022705078125,287.5572814941406,1.0,0.2200454026460647,1.0,1.0,0.0,1.0,-1.0450778007507324,1.0450767278671265,9.89023419606383e-07,0.7851161360740662,0.0,0.0,0.0,31.550291061401367,25.0,-6.343599319458008,-0.0,121.1972427368164,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55621337890625,0.6632080674171448,0.0878797620534896,0.080004334449768,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5561828613281,0.6848067045211792,0.0964294970035553,0.0922753065824508,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5561828613281,0.681896448135376,0.0952405557036399,0.0673436596989631,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55621337890625,0.6461767554283142,0.0812175050377845,0.0779833570122718,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5561218261719,0.7400512099266052,0.1221482828259468,0.5527504682540894,287.5560913085937,287.25,287.54998779296875,286.89520263671875,287.5500183105469,297.1997985839844,287.55572509765625,1.0,0.2187449932098388,1.0,1.0,0.0,1.0,-1.0445168018341064,1.04451584815979,9.88159627013374e-07,0.7846505641937256,0.0,0.0,0.0,30.75295829772949,25.0,-4.98241138458252,-0.0,119.64551544189452,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.6662702560424805,0.0876935422420501,0.0798064172267913,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.6884253025054932,0.096366137266159,0.0921858325600624,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.6853504776954651,0.0951207131147384,0.0672381669282913,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5549011230469,0.648753821849823,0.0809514969587326,0.0776993930339813,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5548095703125,0.7438279986381531,0.1222351640462875,0.5530162453651428,287.5547790527344,287.3500061035156,287.54998779296875,286.8910522460937,287.5500183105469,297.1974792480469,287.55450439453125,1.0,0.2176025062799453,1.0,1.0,0.0,1.0,-1.0440233945846558,1.0440223217010498,9.873991757558542e-07,0.7842394709587097,0.0,0.0,0.0,30.056730270385746,25.0,-3.9137914180755615,-0.0,118.2910385131836,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530090332031,0.6715317368507385,0.0873488560318946,0.0794457420706749,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530090332031,0.694657564163208,0.0962504595518112,0.0920281931757927,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530090332031,0.6912619471549988,0.0948919132351875,0.0670427083969116,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530090332031,0.6531181335449219,0.0804463624954223,0.0771680623292923,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.552978515625,0.7504718899726868,0.1223986372351646,0.553554117679596,287.5529479980469,287.45001220703125,287.54998779296875,286.8822326660156,287.5500183105469,297.19317626953125,287.55279541015625,1.0,0.215707391500473,1.0,1.0,0.0,1.0,-1.043174386024475,1.0431734323501587,9.860888212642749e-07,0.7835280895233154,0.0,0.0,0.0,28.912755966186523,25.0,-2.405675172805786,-0.0,116.05923461914062,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530090332031,0.6715317368507385,0.0873488560318946,0.0794457420706749,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530090332031,0.694657564163208,0.0962504595518112,0.0920281931757927,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530090332031,0.6912619471549988,0.0948919132351875,0.0670427083969116,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530090332031,0.6531181335449219,0.0804463624954223,0.0771680623292923,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.552978515625,0.7504718899726868,0.1223986372351646,0.553554117679596,287.5529479980469,287.45001220703125,287.54998779296875,286.8822326660156,287.5500183105469,297.19317626953125,287.55279541015625,1.0,0.215707391500473,1.0,1.0,0.0,1.0,-1.043174386024475,1.0431734323501587,9.860888212642749e-07,0.7835280895233154,0.0,0.0,0.0,28.912755966186523,25.0,-2.405675172805786,-0.0,116.05923461914062,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518493652344,0.6757233142852783,0.0870384648442268,0.079126700758934,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518493652344,0.6996588706970215,0.0961463078856468,0.0918929204344749,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518493652344,0.6959519982337952,0.0946748629212379,0.0668638423085212,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518798828125,0.6564970016479492,0.0799730122089386,0.0766785815358161,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518493652344,0.7559713125228882,0.1225442290306091,0.554067075252533,287.55181884765625,287.54998779296875,287.54998779296875,286.8727722167969,287.550048828125,297.1892395019531,287.5517272949219,1.0,0.2142365127801895,1.0,1.0,0.0,1.0,-1.0424425601959229,1.0424416065216064,9.849569551079185e-07,0.7829102873802185,0.0,0.0,0.0,28.03760528564453,25.0,-1.4697283506393433,-0.0,114.33506774902344,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518493652344,0.6757233142852783,0.0870384648442268,0.079126700758934,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518493652344,0.6996588706970215,0.0961463078856468,0.0918929204344749,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518493652344,0.6959519982337952,0.0946748629212379,0.0668638423085212,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518798828125,0.6564970016479492,0.0799730122089386,0.0766785815358161,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518493652344,0.7559713125228882,0.1225442290306091,0.554067075252533,287.55181884765625,287.54998779296875,287.54998779296875,286.8727722167969,287.550048828125,297.1892395019531,287.5517272949219,1.0,0.2142365127801895,1.0,1.0,0.0,1.0,-1.0424425601959229,1.0424416065216064,9.849569551079185e-07,0.7829102873802185,0.0,0.0,0.0,28.03760528564453,25.0,-1.4697283506393433,-0.0,114.33506774902344,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.6789960265159607,0.0867603570222854,0.0788446068763732,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.7036109566688538,0.0960516184568405,0.0917749851942062,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.699600338935852,0.0944678708910942,0.0666981264948844,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.6590202450752258,0.0795282498002052,0.0762247890233993,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.7604503631591797,0.122669331729412,0.5545284748077393,287.55145263671875,287.6499938964844,287.552734375,286.8656616210937,287.5524597167969,297.1855773925781,287.5515441894531,1.0,0.2130905240774154,1.0,1.0,0.0,1.0,-1.041772723197937,1.0417717695236206,9.839172889769543e-07,0.7823388576507568,0.0,0.0,0.0,27.367563247680664,25.0,-0.0669930577278137,-0.0,112.99112701416016,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.6789960265159607,0.0867603570222854,0.0788446068763732,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.7036109566688538,0.0960516184568405,0.0917749851942062,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.699600338935852,0.0944678708910942,0.0666981264948844,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.6590202450752258,0.0795282498002052,0.0762247890233993,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.7604503631591797,0.122669331729412,0.5545284748077393,287.55145263671875,287.6499938964844,287.552734375,286.8656616210937,287.5524597167969,297.1855773925781,287.5515441894531,1.0,0.2130905240774154,1.0,1.0,0.0,1.0,-1.041772723197937,1.0417717695236206,9.839172889769543e-07,0.7823388576507568,0.0,0.0,0.0,27.367563247680664,25.0,-0.0669930577278137,-0.0,112.99112701416016,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55340576171875,0.6815211772918701,0.0865164920687675,0.0785983502864837,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534362792969,0.7067062258720398,0.0959678515791893,0.0916728675365448,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534362792969,0.7023981213569641,0.0942729413509368,0.0665447860956192,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533752441406,0.6608383059501648,0.0791124776005745,0.0758041962981224,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534973144531,0.764055073261261,0.1227752193808555,0.5549296140670776,287.5535583496094,287.75,287.56072998046875,286.8636779785156,287.5601806640625,297.18218994140625,287.5539855957031,1.0,0.212193563580513,1.0,1.0,0.0,1.0,-1.0411471128463743,1.0411460399627686,9.82941401161952e-07,0.7817971706390381,0.0,0.0,0.0,26.85331344604492,25.0,3.2733705043792725,-0.0,111.93505859375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55340576171875,0.6815211772918701,0.0865164920687675,0.0785983502864837,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534362792969,0.7067062258720398,0.0959678515791893,0.0916728675365448,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534362792969,0.7023981213569641,0.0942729413509368,0.0665447860956192,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533752441406,0.6608383059501648,0.0791124776005745,0.0758041962981224,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534973144531,0.764055073261261,0.1227752193808555,0.5549296140670776,287.5535583496094,287.75,287.56072998046875,286.8636779785156,287.5601806640625,297.18218994140625,287.5539855957031,1.0,0.212193563580513,1.0,1.0,0.0,1.0,-1.0411471128463743,1.0411460399627686,9.82941401161952e-07,0.7817971706390381,0.0,0.0,0.0,26.85331344604492,25.0,3.2733705043792725,-0.0,111.93505859375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556640625,0.6825564503669739,0.0864090770483017,0.0784895718097686,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55572509765625,0.7079893946647644,0.0959314554929733,0.0916284024715423,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556945800781,0.7035349607467651,0.0941815748810768,0.0664733797311782,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556335449219,0.6615300178527832,0.0789165496826171,0.0756067261099815,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558166503906,0.7655758261680603,0.1228222772479057,0.5551102161407471,287.5558776855469,287.75,287.5666198730469,286.8645324707031,287.5659484863281,297.1806030273437,287.5565490722656,1.0,0.2118212878704071,1.0,1.0,0.0,1.0,-1.040857195854187,1.0408562421798706,9.824869948715786e-07,0.7815427184104919,0.0,0.0,0.0,26.642786026000977,25.0,5.473219871520996,-0.0,111.49530029296876,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.558837890625,0.6834736466407776,0.0863119587302208,0.0783906877040863,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55889892578125,0.7091282606124878,0.0958994403481483,0.0915887653827667,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55889892578125,0.7045326232910156,0.0940950661897659,0.0664058551192283,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55877685546875,0.6621074080467224,0.0787290185689926,0.0754179656505584,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590209960937,0.766941249370575,0.1228663399815559,0.5552806854248047,287.55914306640625,287.8500061035156,287.5736999511719,286.8665771484375,287.5729064941406,297.1791076660156,287.5600280761719,1.0,0.2114907056093216,1.0,1.0,0.0,1.0,-1.0405879020690918,1.0405869483947754,9.82062942966877e-07,0.7813035845756531,0.0,0.0,0.0,26.4570541381836,25.0,7.901656150817871,-0.0,111.10440063476562,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680847167969,0.6850312352180481,0.0861506611108779,0.0782240107655525,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.7110360264778137,0.0958507284522056,0.0915255472064018,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.7061916589736938,0.0939389392733573,0.0662837103009224,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5679931640625,0.662990391254425,0.0783807784318924,0.0750675573945045,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.7692804932594299,0.1229479238390922,0.5555993318557739,287.5685729980469,287.95001220703125,287.59136962890625,286.8740539550781,287.5903015136719,297.17626953125,287.5699157714844,1.0,0.2109357863664627,1.0,1.0,0.0,1.0,-1.0401272773742676,1.0401262044906616,9.813307997319498e-07,0.7808846235275269,0.0,0.0,0.0,26.146583557128903,25.0,13.242070198059082,-0.0,110.44898986816406,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680847167969,0.6850312352180481,0.0861506611108779,0.0782240107655525,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.7110360264778137,0.0958507284522056,0.0915255472064018,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.7061916589736938,0.0939389392733573,0.0662837103009224,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5679931640625,0.662990391254425,0.0783807784318924,0.0750675573945045,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.7692804932594299,0.1229479238390922,0.5555993318557739,287.5685729980469,287.95001220703125,287.59136962890625,286.8740539550781,287.5903015136719,297.17626953125,287.5699157714844,1.0,0.2109357863664627,1.0,1.0,0.0,1.0,-1.0401272773742676,1.0401262044906616,9.813307997319498e-07,0.7808846235275269,0.0,0.0,0.0,26.146583557128903,25.0,13.242070198059082,-0.0,110.44898986816406,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814514160156,0.6863234043121338,0.0860370695590972,0.0781016945838928,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58160400390625,0.7125764489173889,0.0958262160420417,0.0914866924285888,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5815734863281,0.7075092792510986,0.0938092917203903,0.0661811307072639,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.581298828125,0.6636074185371399,0.0780714824795723,0.0747556984424591,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.7711963057518005,0.1230243444442749,0.5559015274047852,287.58209228515625,288.04998779296875,287.6134338378906,286.88580322265625,287.6121520996094,297.1737670898437,287.5839538574219,1.0,0.2105000615119934,1.0,1.0,0.0,1.0,-1.0397989749908447,1.0397980213165283,9.807968126551714e-07,0.7805682420730591,0.0,0.0,0.0,25.900882720947266,25.0,18.91623306274414,-0.0,109.93904113769533,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814514160156,0.6863234043121338,0.0860370695590972,0.0781016945838928,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58160400390625,0.7125764489173889,0.0958262160420417,0.0914866924285888,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5815734863281,0.7075092792510986,0.0938092917203903,0.0661811307072639,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.581298828125,0.6636074185371399,0.0780714824795723,0.0747556984424591,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.7711963057518005,0.1230243444442749,0.5559015274047852,287.58209228515625,288.04998779296875,287.6134338378906,286.88580322265625,287.6121520996094,297.1737670898437,287.5839538574219,1.0,0.2105000615119934,1.0,1.0,0.0,1.0,-1.0397989749908447,1.0397980213165283,9.807968126551714e-07,0.7805682420730591,0.0,0.0,0.0,25.900882720947266,25.0,18.91623306274414,-0.0,109.93904113769533,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943908691406,0.6871979236602783,0.085984781384468,0.078040026128292,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5945739746094,0.7135810256004333,0.0958262085914611,0.0914754271507263,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59454345703125,0.7083548903465271,0.093730978667736,0.0661177635192871,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5942077636719,0.6639642119407654,0.0778643563389778,0.0745459273457527,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59490966796875,0.7724383473396301,0.1230814382433891,0.5561297535896301,287.5951538085937,288.04998779296875,287.6329650878906,286.8974609375,287.6315002441406,297.17205810546875,287.5973815917969,1.0,0.2102343291044235,1.0,1.0,0.0,1.0,-1.039657473564148,1.0396565198898315,9.805528407014208e-07,0.7804123759269714,0.0,0.0,0.0,25.746898651123047,25.0,23.27845573425293,-0.0,109.63427734375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59893798828125,0.687463104724884,0.0859743133187294,0.0780260786414146,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59912109375,0.7138776779174805,0.0958296507596969,0.091475211083889,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5990905761719,0.7086024880409241,0.0937099754810333,0.0661004185676574,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987548828125,0.6640646457672119,0.0778039321303367,0.074484497308731,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5994873046875,0.7728014588356018,0.1230995580554008,0.5562025904655457,287.5997619628906,288.1499938964844,287.6395874023437,286.9015808105469,287.6380920410156,297.1715393066406,287.60211181640625,1.0,0.2101601958274841,1.0,1.0,0.0,1.0,-1.0396333932876587,1.0396323204040527,9.805066838453058e-07,0.7803793549537659,0.0,0.0,0.0,25.702823638916016,25.0,24.655662536621094,-0.0,109.55081176757812,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
