time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377580,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6204833984375,0.688538134098053,0.0859648883342742,0.0779990851879119,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6207275390625,0.7150338292121887,0.0958642214536666,0.0914937481284141,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62066650390625,0.7095553278923035,0.0936441794037818,0.0660435482859611,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202697753906,0.6644454598426819,0.0775804668664932,0.0742557793855667,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62115478515625,0.7741851806640625,0.1231768280267715,0.5565154552459717,287.6214904785156,288.25,287.6695861816406,286.92108154296875,287.6679077148437,297.16961669921875,287.6242980957031,1.0,0.209899291396141,1.0,1.0,0.0,1.0,-1.0396558046340942,1.0396548509597778,9.804995215745294e-07,0.7803393006324768,0.0,0.0,0.0,25.539798736572266,25.0,30.2938232421875,-0.0,109.26761627197266,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6204833984375,0.688538134098053,0.0859648883342742,0.0779990851879119,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6207275390625,0.7150338292121887,0.0958642214536666,0.0914937481284141,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62066650390625,0.7095553278923035,0.0936441794037818,0.0660435482859611,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202697753906,0.6644454598426819,0.0775804668664932,0.0742557793855667,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62115478515625,0.7741851806640625,0.1231768280267715,0.5565154552459717,287.6214904785156,288.25,287.6695861816406,286.92108154296875,287.6679077148437,297.16961669921875,287.6242980957031,1.0,0.209899291396141,1.0,1.0,0.0,1.0,-1.0396558046340942,1.0396548509597778,9.804995215745294e-07,0.7803393006324768,0.0,0.0,0.0,25.539798736572266,25.0,30.2938232421875,-0.0,109.26761627197266,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6327819824219,0.6890733242034912,0.0859811678528785,0.0780046358704567,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6330261230469,0.7155796885490417,0.0958942547440528,0.0915152058005333,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6329650878906,0.7100011706352234,0.0936249420046806,0.0660247504711151,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63250732421875,0.6646281480789185,0.0774861797690391,0.0741581320762634,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63348388671875,0.774815559387207,0.1232171356678009,0.5566799640655518,287.63385009765625,288.25,287.6859436035156,286.9320983886719,287.68414306640625,297.16876220703125,287.6368713378906,1.0,0.2097948938608169,1.0,1.0,0.0,1.0,-1.0397459268569946,1.0397449731826782,9.806146863411414e-07,0.7803818583488464,0.0,0.0,0.0,25.46856117248535,25.0,33.03575134277344,-0.0,109.16216278076172,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64599609375,0.6896165609359741,0.0860112532973289,0.0780227035284042,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.646240234375,0.7161144614219666,0.0959329232573509,0.0915448814630508,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6462097167969,0.7104374170303345,0.0936149060726165,0.0660124346613884,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457214355469,0.6648150086402893,0.0774034187197685,0.0740714892745018,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6467590332031,0.7754162549972534,0.1232588961720466,0.5568512678146362,287.6471252441406,288.3500061035156,287.703125,286.9439697265625,287.7012634277344,297.16796875,287.650390625,1.0,0.2097056806087494,1.0,1.0,0.0,1.0,-1.0398900508880615,1.0398890972137451,9.808113645703995e-07,0.7804675698280334,0.0,0.0,0.0,25.40267562866211,25.0,35.708621978759766,-0.0,109.07849884033205,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6751403808594,0.6907492876052856,0.0861132591962814,0.0780966281890869,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6754455566406,0.7171730995178223,0.0960369706153869,0.0916296020150184,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6753845214844,0.7113044261932373,0.0936232581734657,0.0660077258944511,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6748046875,0.6652230024337769,0.077272929251194,0.0739315748214721,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.676025390625,0.7765525579452515,0.123347707092762,0.5572180151939392,287.6764221191406,288.45001220703125,287.7398986816406,286.97003173828125,287.73785400390625,297.1665954589844,287.6801147460937,1.0,0.2095686942338943,1.0,1.0,0.0,1.0,-1.0403469800949097,1.0403460264205933,9.814596069190884e-07,0.7807736992835999,0.0,0.0,0.0,25.283924102783203,25.0,40.86243438720703,-0.0,108.97261810302734,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6751403808594,0.6907492876052856,0.0861132591962814,0.0780966281890869,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6754455566406,0.7171730995178223,0.0960369706153869,0.0916296020150184,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6753845214844,0.7113044261932373,0.0936232581734657,0.0660077258944511,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6748046875,0.6652230024337769,0.077272929251194,0.0739315748214721,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.676025390625,0.7765525579452515,0.123347707092762,0.5572180151939392,287.6764221191406,288.45001220703125,287.7398986816406,286.97003173828125,287.73785400390625,297.1665954589844,287.6801147460937,1.0,0.2095686942338943,1.0,1.0,0.0,1.0,-1.0403469800949097,1.0403460264205933,9.814596069190884e-07,0.7807736992835999,0.0,0.0,0.0,25.283924102783203,25.0,40.86243438720703,-0.0,108.97261810302734,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077941894531,0.6919751763343811,0.0862727910280227,0.0782224461436271,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7081298828125,0.7182477116584778,0.0961786955595016,0.0917499810457229,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7080383300781,0.7121957540512085,0.0936715230345726,0.0660309419035911,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7074279785156,0.6657074093818665,0.0771907866001129,0.0738376080989837,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7087707519531,0.7776333093643188,0.1234450414776802,0.5576232075691223,287.709228515625,288.54998779296875,287.7796325683594,286.9989624023437,287.7774353027344,297.1654968261719,287.7133178710937,1.0,0.2094828784465789,1.0,1.0,0.0,1.0,-1.041043758392334,1.0410428047180176,9.824710787142976e-07,0.7812719941139221,0.0,0.0,0.0,25.17881202697754,25.0,45.69902801513672,-0.0,108.94549560546876,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077941894531,0.6919751763343811,0.0862727910280227,0.0782224461436271,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7081298828125,0.7182477116584778,0.0961786955595016,0.0917499810457229,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7080383300781,0.7121957540512085,0.0936715230345726,0.0660309419035911,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7074279785156,0.6657074093818665,0.0771907866001129,0.0738376080989837,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7087707519531,0.7776333093643188,0.1234450414776802,0.5576232075691223,287.709228515625,288.54998779296875,287.7796325683594,286.9989624023437,287.7774353027344,297.1654968261719,287.7133178710937,1.0,0.2094828784465789,1.0,1.0,0.0,1.0,-1.041043758392334,1.0410428047180176,9.824710787142976e-07,0.7812719941139221,0.0,0.0,0.0,25.17881202697754,25.0,45.69902801513672,-0.0,108.94549560546876,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7436828613281,0.6933217644691467,0.0864899903535842,0.0784002318978309,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7440185546875,0.7193664908409119,0.0963592156767845,0.0919070094823837,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74395751953125,0.7131402492523193,0.0937607064843177,0.0660827234387397,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7432556152344,0.666296124458313,0.0771573334932327,0.0737898349761962,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7447204589844,0.7786902785301208,0.1235521361231803,0.5580719709396362,287.7452392578125,288.6499938964844,287.822021484375,287.03045654296875,287.8197021484375,297.16461181640625,287.7496643066406,1.0,0.2094431966543197,1.0,1.0,0.0,1.0,-1.041988968849182,1.0419880151748655,9.838598771239049e-07,0.7819699645042419,0.0,0.0,0.0,25.08350944519043,25.0,50.1893424987793,-0.0,108.99241638183594,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7436828613281,0.6933217644691467,0.0864899903535842,0.0784002318978309,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7440185546875,0.7193664908409119,0.0963592156767845,0.0919070094823837,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74395751953125,0.7131402492523193,0.0937607064843177,0.0660827234387397,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7432556152344,0.666296124458313,0.0771573334932327,0.0737898349761962,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7447204589844,0.7786902785301208,0.1235521361231803,0.5580719709396362,287.7452392578125,288.6499938964844,287.822021484375,287.03045654296875,287.8197021484375,297.16461181640625,287.7496643066406,1.0,0.2094431966543197,1.0,1.0,0.0,1.0,-1.041988968849182,1.0419880151748655,9.838598771239049e-07,0.7819699645042419,0.0,0.0,0.0,25.08350944519043,25.0,50.1893424987793,-0.0,108.99241638183594,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78253173828125,0.6948102712631226,0.0867655128240585,0.0786305516958236,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7829284667969,0.7205519676208496,0.0965805649757385,0.0921023711562156,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828369140625,0.7141588926315308,0.0938919335603714,0.0661638975143432,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7820739746094,0.6670109033584595,0.0771730840206146,0.0737888067960739,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.78369140625,0.7797470688819885,0.1236700788140297,0.5585691332817078,287.7842102050781,288.75,287.8667907714844,287.0642395019531,287.8643493652344,297.1639404296875,287.7890014648437,1.0,0.2094465941190719,1.0,1.0,0.0,1.0,-1.0431926250457764,1.04319167137146,9.856426004262175e-07,0.7828760147094727,0.0,0.0,0.0,24.995336532592773,25.0,54.30344009399414,-0.0,109.11106872558594,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78253173828125,0.6948102712631226,0.0867655128240585,0.0786305516958236,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7829284667969,0.7205519676208496,0.0965805649757385,0.0921023711562156,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828369140625,0.7141588926315308,0.0938919335603714,0.0661638975143432,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7820739746094,0.6670109033584595,0.0771730840206146,0.0737888067960739,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.78369140625,0.7797470688819885,0.1236700788140297,0.5585691332817078,287.7842102050781,288.75,287.8667907714844,287.0642395019531,287.8643493652344,297.1639404296875,287.7890014648437,1.0,0.2094465941190719,1.0,1.0,0.0,1.0,-1.0431926250457764,1.04319167137146,9.856426004262175e-07,0.7828760147094727,0.0,0.0,0.0,24.995336532592773,25.0,54.30344009399414,-0.0,109.11106872558594,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8030090332031,0.6956119537353516,0.0869250893592834,0.0787653252482414,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80340576171875,0.7211748361587524,0.0967067778110504,0.0922147408127784,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8033142089844,0.71470046043396,0.0939734578132629,0.0662155598402023,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8025207519531,0.6674200892448425,0.0771993398666381,0.0738056898117065,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80419921875,0.7802810668945312,0.1237333193421363,0.5588366389274597,287.80474853515625,288.75,287.8899841308594,287.0819091796875,287.8874816894531,297.1636657714844,287.8096618652344,1.0,0.2094635963439941,1.0,1.0,0.0,1.0,-1.0438926219940186,1.043891668319702,9.866839718597475e-07,0.7834082841873169,0.0,0.0,0.0,24.953275680541992,25.0,56.220359802246094,-0.0,109.1965103149414,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241271972656,0.6964533925056458,0.0870990231633186,0.0789129808545112,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.7218192219734192,0.0968431383371353,0.0923367515206337,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8244323730469,0.7152650952339172,0.0940655693411827,0.0662745982408523,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236083984375,0.667865514755249,0.0772377327084541,0.0738340392708778,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8253173828125,0.7808211445808411,0.123799443244934,0.5591170787811279,287.8258972167969,288.8500061035156,287.9136657714844,287.1000366210937,287.9111022949219,297.1634826660156,287.8309631347656,1.0,0.2094902843236923,1.0,1.0,0.0,1.0,-1.0446577072143557,1.044656753540039,9.878252740236348e-07,0.7839930653572083,0.0,0.0,0.0,24.912273406982425,25.0,58.04169845581055,-0.0,109.29881286621094,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681030273437,0.6982628107070923,0.0874916091561317,0.0792481377720832,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685302734375,0.7231776714324951,0.0971467941999435,0.0926100015640258,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.868408203125,0.7164689302444458,0.0942821130156517,0.0664152354001998,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8675537109375,0.668871283531189,0.0773510858416557,0.0739254876971244,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8693542480469,0.7819254994392395,0.1239406615495681,0.5597178339958191,287.8699645996094,288.95001220703125,287.9623107910156,287.1375732421875,287.9596862792969,297.1631774902344,287.87530517578125,1.0,0.2095724642276764,1.0,1.0,0.0,1.0,-1.0463875532150269,1.046386480331421,9.904152875606087e-07,0.7853242754936218,0.0,0.0,0.0,24.832876205444336,25.0,61.39455795288086,-0.0,109.5541763305664,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681030273437,0.6982628107070923,0.0874916091561317,0.0792481377720832,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685302734375,0.7231776714324951,0.0971467941999435,0.0926100015640258,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.868408203125,0.7164689302444458,0.0942821130156517,0.0664152354001998,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8675537109375,0.668871283531189,0.0773510858416557,0.0739254876971244,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8693542480469,0.7819254994392395,0.1239406615495681,0.5597178339958191,287.8699645996094,288.95001220703125,287.9623107910156,287.1375732421875,287.9596862792969,297.1631774902344,287.87530517578125,1.0,0.2095724642276764,1.0,1.0,0.0,1.0,-1.0463875532150269,1.046386480331421,9.904152875606087e-07,0.7853242754936218,0.0,0.0,0.0,24.832876205444336,25.0,61.39455795288086,-0.0,109.5541763305664,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91424560546875,0.7002443671226501,0.0879422798752784,0.0796360373497009,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9146728515625,0.7246342897415161,0.0974917486310005,0.0929222628474235,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91455078125,0.717776894569397,0.0945422947406768,0.0665861442685127,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9136657714844,0.6700361371040344,0.0775134563446044,0.0740630477666854,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.91552734375,0.783068835735321,0.1240938901901245,0.5603722333908081,287.9161682128906,289.04998779296875,288.01251220703125,287.1765441894531,288.0097961425781,297.1630249023437,287.9217224121094,1.0,0.2096918374300003,1.0,1.0,0.0,1.0,-1.0483834743499756,1.0483824014663696,9.934168474501348e-07,0.7868710160255432,0.0,0.0,0.0,24.756175994873047,25.0,64.35863494873047,-0.0,109.87618255615234,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91424560546875,0.7002443671226501,0.0879422798752784,0.0796360373497009,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9146728515625,0.7246342897415161,0.0974917486310005,0.0929222628474235,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91455078125,0.717776894569397,0.0945422947406768,0.0665861442685127,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9136657714844,0.6700361371040344,0.0775134563446044,0.0740630477666854,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.91552734375,0.783068835735321,0.1240938901901245,0.5603722333908081,287.9161682128906,289.04998779296875,288.01251220703125,287.1765441894531,288.0097961425781,297.1630249023437,287.9217224121094,1.0,0.2096918374300003,1.0,1.0,0.0,1.0,-1.0483834743499756,1.0483824014663696,9.934168474501348e-07,0.7868710160255432,0.0,0.0,0.0,24.756175994873047,25.0,64.35863494873047,-0.0,109.87618255615234,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544677734375,0.7020378112792969,0.0883635133504867,0.0800007209181785,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.95489501953125,0.7259367108345032,0.0978129878640174,0.0932145193219184,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.95477294921875,0.7189603447914124,0.094795286655426,0.0667536854743957,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.953857421875,0.6711450815200806,0.0776888355612754,0.0742152705788612,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9557800292969,0.7840637564659119,0.124232068657875,0.5609639286994934,287.9564208984375,289.04998779296875,288.0556030273437,287.2101745605469,288.0528564453125,297.1630249023437,287.9621276855469,1.0,0.2098202407360077,1.0,1.0,0.0,1.0,-1.0502657890319824,1.050264835357666,9.962585636458243e-07,0.7883372902870178,0.0,0.0,0.0,24.69338607788086,25.0,66.53936767578125,-0.0,110.19775390625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9622497558594,0.7023921608924866,0.0884479582309722,0.0800739973783493,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.96270751953125,0.726192831993103,0.0978773087263107,0.0932731628417968,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9625549316406,0.7191944122314453,0.0948469340801239,0.0667880326509475,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9616394042969,0.6713697910308838,0.0777261853218078,0.0742480084300041,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.96356201171875,0.7842569351196289,0.124259352684021,0.5610809326171875,287.9642333984375,289.1499938964844,288.0639038085937,287.2166442871094,288.0611267089844,297.1630554199219,287.969970703125,1.0,0.2098475098609924,1.0,1.0,0.0,1.0,-1.050645112991333,1.0506441593170166,9.968323411158051e-07,0.788633406162262,0.0,0.0,0.0,24.68157386779785,25.0,66.92371368408203,-0.0,110.26416015625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118408203125,0.7046990990638733,0.0890064164996147,0.0805599018931388,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0122985839844,0.727853536605835,0.0983025208115577,0.0936617627739906,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121459960937,0.7207219004631042,0.09519574791193,0.0670208260416984,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.6728745102882385,0.0779883116483688,0.0744801387190818,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01318359375,0.7854927778244019,0.1244371533393859,0.5618446469306946,288.01385498046875,289.25,288.1162109375,287.2576599121094,288.1134338378906,297.1635437011719,288.0197448730469,1.0,0.2100387960672378,1.0,1.0,0.0,1.0,-1.0531693696975708,1.0531682968139648,1.0006594948208658e-06,0.7906091809272766,0.0,0.0,0.0,24.60878562927246,25.0,69.08329772949219,-0.0,110.71743774414062,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118408203125,0.7046990990638733,0.0890064164996147,0.0805599018931388,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0122985839844,0.727853536605835,0.0983025208115577,0.0936617627739906,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121459960937,0.7207219004631042,0.09519574791193,0.0670208260416984,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.6728745102882385,0.0779883116483688,0.0744801387190818,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01318359375,0.7854927778244019,0.1244371533393859,0.5618446469306946,288.01385498046875,289.25,288.1162109375,287.2576599121094,288.1134338378906,297.1635437011719,288.0197448730469,1.0,0.2100387960672378,1.0,1.0,0.0,1.0,-1.0531693696975708,1.0531682968139648,1.0006594948208658e-06,0.7906091809272766,0.0,0.0,0.0,24.60878562927246,25.0,69.08329772949219,-0.0,110.71743774414062,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0371398925781,0.7059087753295898,0.0893042609095573,0.0808200165629386,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03759765625,0.7287221550941467,0.0985298603773117,0.0938700437545776,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374450683594,0.7215266823768616,0.095386691391468,0.067148819565773,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0364990234375,0.6736893057823181,0.0781371891498565,0.0746132880449295,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384826660156,0.7861288189888,0.1245307624340057,0.5622474551200867,288.0391845703125,289.25,288.14263916015625,287.27838134765625,288.1398620605469,297.1639404296875,288.0451354980469,1.0,0.2101476341485977,1.0,1.0,0.0,1.0,-1.0545283555984497,1.0545274019241333,1.002726207843807e-06,0.7916759252548218,0.0,0.0,0.0,24.57306671142578,25.0,70.0096435546875,-0.0,110.96839904785156,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.062744140625,0.7071520090103149,0.0896134003996849,0.0810905247926712,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.06317138671875,0.7296156883239746,0.0987666547298431,0.0940873101353645,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0630187988281,0.7223576903343201,0.0955881848931312,0.0672842413187027,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.06207275390625,0.6745443344116211,0.0782977566123008,0.0747573599219322,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640563964844,0.7867767810821533,0.1246274784207344,0.5626640319824219,288.06475830078125,289.3500061035156,288.169189453125,287.2992248535156,288.1663818359375,297.16436767578125,288.0707702636719,1.0,0.2102649211883545,1.0,1.0,0.0,1.0,-1.0559492111206057,1.055948257446289,1.0048912599813775e-06,0.7927930951118469,0.0,0.0,0.0,24.53778076171875,25.0,70.83509063720703,-0.0,111.2350082397461,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145935058594,0.709722638130188,0.0902640372514724,0.0816611051559448,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1150207519531,0.7314780950546265,0.099268339574337,0.0945485010743141,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1148986816406,0.7240977883338928,0.096022292971611,0.0675769671797752,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1138916015625,0.6763774752616882,0.0786542147397995,0.0750788748264312,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159362792969,0.7881093621253967,0.1248301416635513,0.5635386109352112,288.1166381835937,289.45001220703125,288.2225341796875,287.34112548828125,288.2197265625,297.1654052734375,288.12274169921875,1.0,0.2105245739221573,1.0,1.0,0.0,1.0,-1.0589745044708252,1.0589735507965088,1.0095149036715156e-06,0.7951770424842834,0.0,0.0,0.0,24.46843338012696,25.0,72.18685150146484,-0.0,111.81494140625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145935058594,0.709722638130188,0.0902640372514724,0.0816611051559448,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1150207519531,0.7314780950546265,0.099268339574337,0.0945485010743141,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1148986816406,0.7240977883338928,0.096022292971611,0.0675769671797752,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1138916015625,0.6763774752616882,0.0786542147397995,0.0750788748264312,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159362792969,0.7881093621253967,0.1248301416635513,0.5635386109352112,288.1166381835937,289.45001220703125,288.2225341796875,287.34112548828125,288.2197265625,297.1654052734375,288.12274169921875,1.0,0.2105245739221573,1.0,1.0,0.0,1.0,-1.0589745044708252,1.0589735507965088,1.0095149036715156e-06,0.7951770424842834,0.0,0.0,0.0,24.46843338012696,25.0,72.18685150146484,-0.0,111.81494140625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.16717529296875,0.712348997592926,0.0909562408924102,0.082269512116909,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1676025390625,0.7334422469139099,0.0998072251677513,0.0950450226664543,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1674499511719,0.7259398102760315,0.0964962989091873,0.0678979977965354,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1664733886719,0.6783760786056519,0.079057864844799,0.0754452049732208,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1684875488281,0.7894909977912903,0.1250450909137725,0.5644682049751282,288.1692199707031,289.54998779296875,288.27593994140625,287.383056640625,288.27313232421875,297.16668701171875,288.17535400390625,1.0,0.2108173966407776,1.0,1.0,0.0,1.0,-1.0622414350509644,1.0622403621673584,1.0145286069018766e-06,0.7977582812309265,0.0,0.0,0.0,24.40070915222168,25.0,73.13217163085938,-0.0,112.45706176757812,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.16717529296875,0.712348997592926,0.0909562408924102,0.082269512116909,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1676025390625,0.7334422469139099,0.0998072251677513,0.0950450226664543,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1674499511719,0.7259398102760315,0.0964962989091873,0.0678979977965354,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1664733886719,0.6783760786056519,0.079057864844799,0.0754452049732208,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1684875488281,0.7894909977912903,0.1250450909137725,0.5644682049751282,288.1692199707031,289.54998779296875,288.27593994140625,287.383056640625,288.27313232421875,297.16668701171875,288.17535400390625,1.0,0.2108173966407776,1.0,1.0,0.0,1.0,-1.0622414350509644,1.0622403621673584,1.0145286069018766e-06,0.7977582812309265,0.0,0.0,0.0,24.40070915222168,25.0,73.13217163085938,-0.0,112.45706176757812,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201538085937,0.7150189876556396,0.0916874185204505,0.0829133167862892,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2205810546875,0.7355058193206787,0.1003818660974502,0.0955755412578582,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2204284667969,0.7278768420219421,0.0970071703195571,0.0682451501488685,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21942138671875,0.6805313229560852,0.0795061141252517,0.0758541300892829,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.221435546875,0.7909190654754639,0.125271663069725,0.5654503703117371,288.22216796875,289.6499938964844,288.3291015625,287.4247436523437,288.3263244628906,297.1683044433594,288.2283020019531,1.0,0.2111420780420303,1.0,1.0,0.0,1.0,-1.0657371282577517,1.065736174583435,1.0199161124546665e-06,0.8005268573760986,0.0,0.0,0.0,24.334686279296875,25.0,73.67281341552734,-0.0,113.15931701660156,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201538085937,0.7150189876556396,0.0916874185204505,0.0829133167862892,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2205810546875,0.7355058193206787,0.1003818660974502,0.0955755412578582,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2204284667969,0.7278768420219421,0.0970071703195571,0.0682451501488685,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21942138671875,0.6805313229560852,0.0795061141252517,0.0758541300892829,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.221435546875,0.7909190654754639,0.125271663069725,0.5654503703117371,288.22216796875,289.6499938964844,288.3291015625,287.4247436523437,288.3263244628906,297.1683044433594,288.2283020019531,1.0,0.2111420780420303,1.0,1.0,0.0,1.0,-1.0657371282577517,1.065736174583435,1.0199161124546665e-06,0.8005268573760986,0.0,0.0,0.0,24.334686279296875,25.0,73.67281341552734,-0.0,113.15931701660156,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.27325439453125,0.7177343964576721,0.0924562662839889,0.0835913121700286,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2736511230469,0.7376685738563538,0.1009916588664054,0.0961395129561424,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27349853515625,0.7299056053161621,0.0975534319877624,0.0686173215508461,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27252197265625,0.6828373074531555,0.0799977034330368,0.07630455493927,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2745056152344,0.7923904061317444,0.1255092471837997,0.5664825439453125,288.2752380371094,289.75,288.3817749023437,287.46588134765625,288.3790283203125,297.1701965332031,288.2813415527344,1.0,0.2114980667829513,1.0,1.0,0.0,1.0,-1.0694539546966553,1.0694530010223389,1.0256692348775689e-06,0.8034766316413879,0.0,0.0,0.0,24.27054023742676,25.0,73.80498504638672,-0.0,113.92101287841795,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.27325439453125,0.7177343964576721,0.0924562662839889,0.0835913121700286,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2736511230469,0.7376685738563538,0.1009916588664054,0.0961395129561424,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27349853515625,0.7299056053161621,0.0975534319877624,0.0686173215508461,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27252197265625,0.6828373074531555,0.0799977034330368,0.07630455493927,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2745056152344,0.7923904061317444,0.1255092471837997,0.5664825439453125,288.2752380371094,289.75,288.3817749023437,287.46588134765625,288.3790283203125,297.1701965332031,288.2813415527344,1.0,0.2114980667829513,1.0,1.0,0.0,1.0,-1.0694539546966553,1.0694530010223389,1.0256692348775689e-06,0.8034766316413879,0.0,0.0,0.0,24.27054023742676,25.0,73.80498504638672,-0.0,113.92101287841795,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997436523437,0.7191097140312195,0.0928542762994766,0.0839426517486572,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3001403808594,0.7387865781784058,0.1013093739748001,0.0964337140321731,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29998779296875,0.7309533357620239,0.0978392735123634,0.0688123926520347,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.6840430498123169,0.0802586674690246,0.0765444412827491,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3009948730469,0.7931411862373352,0.1256319880485534,0.5670164823532104,288.3017272949219,289.75,288.4078063964844,287.4861755371094,288.4051208496094,297.1712341308594,288.30780029296875,1.0,0.2116874903440475,1.0,1.0,0.0,1.0,-1.0713917016983032,1.0713906288146973,1.0286785254720598e-06,0.8050166964530945,0.0,0.0,0.0,24.23922348022461,25.0,73.716064453125,-0.0,114.32366180419922,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.720497190952301,0.0932610556483268,0.0843019559979438,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265686035156,0.7399285435676575,0.1016354188323021,0.0967358648777008,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.7320227026939392,0.0981332957744598,0.0690132528543472,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.6852814555168152,0.0805292129516601,0.0767935737967491,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.7939013242721558,0.1257572025060653,0.5675618052482605,288.328125,289.8500061035156,288.4336242675781,287.5061950683594,288.4309387207031,297.1723327636719,288.33416748046875,1.0,0.2118843644857406,1.0,1.0,0.0,1.0,-1.0733802318572998,1.0733791589736938,1.0317738770027065e-06,0.8065986037254333,0.0,0.0,0.0,24.20844268798828,25.0,73.52342224121094,-0.0,114.7405776977539,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37860107421875,0.7233099937438965,0.0940999910235405,0.085043653845787,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37896728515625,0.7422828674316406,0.1023118123412132,0.0973633900284767,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788452148437,0.7342245578765869,0.0987450256943702,0.0694317445158958,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778686523437,0.6878499984741211,0.0810977220535278,0.0773182213306427,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3797912597656,0.795447051525116,0.1260145753622055,0.5686843395233154,288.3804931640625,289.95001220703125,288.4844055175781,287.5454406738281,288.4818115234375,297.1746520996094,288.386474609375,1.0,0.2122998386621475,1.0,1.0,0.0,1.0,-1.077502965927124,1.077501893043518,1.0382138952991229e-06,0.809882640838623,0.0,0.0,0.0,24.14861869812012,25.0,72.83119201660156,-0.0,115.61624145507812,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
