time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379680,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37860107421875,0.7233099937438965,0.0940999910235405,0.085043653845787,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37896728515625,0.7422828674316406,0.1023118123412132,0.0973633900284767,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788452148437,0.7342245578765869,0.0987450256943702,0.0694317445158958,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778686523437,0.6878499984741211,0.0810977220535278,0.0773182213306427,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3797912597656,0.795447051525116,0.1260145753622055,0.5686843395233154,288.3804931640625,289.95001220703125,288.4844055175781,287.5454406738281,288.4818115234375,297.1746520996094,288.386474609375,1.0,0.2122998386621475,1.0,1.0,0.0,1.0,-1.077502965927124,1.077501893043518,1.0382138952991229e-06,0.809882640838623,0.0,0.0,0.0,24.14861869812012,25.0,72.83119201660156,-0.0,115.61624145507812,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4302673339844,0.7261753082275391,0.094971165060997,0.0858147516846656,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306335449219,0.7447278499603271,0.1030193343758583,0.0980207324028015,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.43048095703125,0.7365072965621948,0.0993868261575698,0.0698715597391128,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295654296875,0.6905301213264465,0.081700824201107,0.0778761506080627,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.431396484375,0.7970214486122131,0.126280128955841,0.5698451399803162,288.4320983886719,290.04998779296875,288.5337829589844,287.58331298828125,288.5312805175781,297.1771240234375,288.4379272460937,1.0,0.2127432525157928,1.0,1.0,0.0,1.0,-1.0818082094192505,1.0818071365356443,1.04497121355962e-06,0.8133177161216736,0.0,0.0,0.0,24.09131050109864,25.0,71.72880554199219,-0.0,116.5459442138672,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4302673339844,0.7261753082275391,0.094971165060997,0.0858147516846656,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306335449219,0.7447278499603271,0.1030193343758583,0.0980207324028015,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.43048095703125,0.7365072965621948,0.0993868261575698,0.0698715597391128,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295654296875,0.6905301213264465,0.081700824201107,0.0778761506080627,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.431396484375,0.7970214486122131,0.126280128955841,0.5698451399803162,288.4320983886719,290.04998779296875,288.5337829589844,287.58331298828125,288.5312805175781,297.1771240234375,288.4379272460937,1.0,0.2127432525157928,1.0,1.0,0.0,1.0,-1.0818082094192505,1.0818071365356443,1.04497121355962e-06,0.8133177161216736,0.0,0.0,0.0,24.09131050109864,25.0,71.72880554199219,-0.0,116.5459442138672,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.47686767578125,0.7288594841957092,0.0957994014024734,0.0865486189723014,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4772033691406,0.7470530867576599,0.1036963611841201,0.09865053743124,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.47705078125,0.7386749982833862,0.1000022366642952,0.0702939331531524,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761657714844,0.6930835843086243,0.0822843387722969,0.0784170404076576,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4779357910156,0.7984891533851624,0.1265304237604141,0.5709414482116699,288.4786376953125,290.04998779296875,288.5777893066406,287.6166687011719,288.5753479003906,297.17950439453125,288.4843139648437,1.0,0.2131747156381607,1.0,1.0,0.0,1.0,-1.0859169960021973,1.0859159231185913,1.0514507948755636e-06,0.8166012167930603,0.0,0.0,0.0,24.04104804992676,25.0,70.35103607177734,-0.0,117.44703674316406,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808654785156,0.7290950417518616,0.0958725735545158,0.0866134911775589,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.481201171875,0.7472585439682007,0.1037563607096672,0.0987063869833946,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4810485839844,0.73886638879776,0.1000568270683288,0.0703314244747161,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48016357421875,0.6933091878890991,0.082336314022541,0.0784652680158615,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819030761719,0.798617422580719,0.1265524178743362,0.5710378885269165,288.4826354980469,290.1499938964844,288.5815124511719,287.6195068359375,288.5791015625,297.1797180175781,288.48828125,1.0,0.213213250041008,1.0,1.0,0.0,1.0,-1.0862804651260376,1.0862795114517212,1.0520254818402464e-06,0.8168919682502747,0.0,0.0,0.0,24.03679847717285,25.0,70.21478271484375,-0.0,117.52739715576172,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.53009033203125,0.732069730758667,0.0968020409345626,0.0874379649758338,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5303955078125,0.7498688101768494,0.1045210808515548,0.0994187146425247,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302429199219,0.7412961721420288,0.1007530018687248,0.070809967815876,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5293884277344,0.6961737275123596,0.0830020606517791,0.0790835544466972,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53106689453125,0.8002268075942993,0.1268298029899597,0.572255551815033,288.5317687988281,290.25,288.6272888183594,287.6537780761719,288.625,297.1824035644531,288.5372314453125,1.0,0.2137083262205124,1.0,1.0,0.0,1.0,-1.0909030437469482,1.0909020900726318,1.0593540764602949e-06,0.8205922245979309,0.0,0.0,0.0,23.985397338867188,25.0,68.28866577148438,-0.0,118.55792999267578,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.53009033203125,0.732069730758667,0.0968020409345626,0.0874379649758338,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5303955078125,0.7498688101768494,0.1045210808515548,0.0994187146425247,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302429199219,0.7412961721420288,0.1007530018687248,0.070809967815876,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5293884277344,0.6961737275123596,0.0830020606517791,0.0790835544466972,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53106689453125,0.8002268075942993,0.1268298029899597,0.572255551815033,288.5317687988281,290.25,288.6272888183594,287.6537780761719,288.625,297.1824035644531,288.5372314453125,1.0,0.2137083262205124,1.0,1.0,0.0,1.0,-1.0909030437469482,1.0909020900726318,1.0593540764602949e-06,0.8205922245979309,0.0,0.0,0.0,23.985397338867188,25.0,68.28866577148438,-0.0,118.55792999267578,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5540771484375,0.7335776090621948,0.0972766652703285,0.0878593027591705,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55438232421875,0.7512016296386719,0.1049132943153381,0.0997844040393829,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542297363281,0.7425357699394226,0.1011103168129921,0.071055844426155,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6976339221000671,0.0833456963300705,0.0794031023979187,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5550231933594,0.8010337948799133,0.1269698739051818,0.5728715062141418,288.55572509765625,290.25,288.6493530273437,287.67010498046875,288.6471252441406,297.1837463378906,288.5610656738281,1.0,0.2139648050069809,1.0,1.0,0.0,1.0,-1.0932656526565552,1.0932645797729492,1.0631141549310996e-06,0.8224856853485107,0.0,0.0,0.0,23.960973739624023,25.0,67.17161560058594,-0.0,119.09082794189452,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.57763671875,0.7350984215736389,0.0977573469281196,0.0882862359285354,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5779113769531,0.7525511384010315,0.1053116098046302,0.1001559942960739,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5777893066406,0.7437901496887207,0.1014732867479324,0.0713057816028595,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57696533203125,0.6991097331047058,0.0836959928274154,0.0797290951013565,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5785522460937,0.8018404841423035,0.1271105110645294,0.573490560054779,288.5792236328125,290.3500061035156,288.6708374023437,287.68585205078125,288.6688232421875,297.18511962890625,288.58447265625,1.0,0.2142268568277359,1.0,1.0,0.029155246913433,1.0,-1.0956584215164185,1.095633029937744,2.535523526603356e-05,0.8243808150291443,0.0,0.0,0.0,23.937450408935547,25.0,65.98413848876953,-0.0,119.6347198486328,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253356933594,0.738163411617279,0.0987375080585479,0.089156687259674,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256408691406,0.7552802562713623,0.1061268225312233,0.1009166538715362,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.62548828125,0.7463246583938599,0.1022165045142173,0.0718176290392875,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246337890625,0.7020858526229858,0.0844166427850723,0.080400101840496,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263427734375,0.8034304976463318,0.1273938864469528,0.5747368335723877,288.6270751953125,290.45001220703125,288.7118225097656,287.7154235839844,288.7349548339844,297.1879272460937,288.63330078125,1.0,0.2147665172815323,1.0,1.0,0.0874657407402992,1.0,-1.100531816482544,1.0966486930847168,0.0038830619305372,0.8244535326957703,0.0,0.0,0.0,23.894399642944336,25.0,70.9629898071289,-0.0,120.75435638427734,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253356933594,0.738163411617279,0.0987375080585479,0.089156687259674,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256408691406,0.7552802562713623,0.1061268225312233,0.1009166538715362,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.62548828125,0.7463246583938599,0.1022165045142173,0.0718176290392875,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246337890625,0.7020858526229858,0.0844166427850723,0.080400101840496,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263427734375,0.8034304976463318,0.1273938864469528,0.5747368335723877,288.6270751953125,290.45001220703125,288.7118225097656,287.7154235839844,288.7349548339844,297.1879272460937,288.63330078125,1.0,0.2147665172815323,1.0,1.0,0.0874657407402992,1.0,-1.100531816482544,1.0966486930847168,0.0038830619305372,0.8244535326957703,0.0,0.0,0.0,23.894399642944336,25.0,70.9629898071289,-0.0,120.75435638427734,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7336120605469,0.7413151860237122,0.0998042896389961,0.0900771617889404,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73468017578125,0.7580789923667908,0.1070117130875587,0.1017218232154846,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7341003417969,0.7489311695098877,0.1030328944325447,0.0723629593849182,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7310485839844,0.7051203846931458,0.0851995423436164,0.0811130031943321,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370910644531,0.805024266242981,0.127734899520874,0.5761183500289917,288.7399597167969,290.54998779296875,288.75,287.7422180175781,289.1099548339844,297.191162109375,288.7647399902344,1.0,0.2153252363204956,1.0,1.0,0.1457762271165847,1.0,-1.1057711839675903,1.054896354675293,0.0508747547864913,0.7818592190742493,0.0,0.0,0.0,23.85239791870117,25.0,198.3775177001953,-0.0,121.93951416015624,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7336120605469,0.7413151860237122,0.0998042896389961,0.0900771617889404,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73468017578125,0.7580789923667908,0.1070117130875587,0.1017218232154846,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7341003417969,0.7489311695098877,0.1030328944325447,0.0723629593849182,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7310485839844,0.7051203846931458,0.0851995423436164,0.0811130031943321,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370910644531,0.805024266242981,0.127734899520874,0.5761183500289917,288.7399597167969,290.54998779296875,288.75,287.7422180175781,289.1099548339844,297.191162109375,288.7647399902344,1.0,0.2153252363204956,1.0,1.0,0.1457762271165847,1.0,-1.1057711839675903,1.054896354675293,0.0508747547864913,0.7818592190742493,0.0,0.0,0.0,23.85239791870117,25.0,198.3775177001953,-0.0,121.93951416015624,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.7466651201248169,0.1012836024165153,0.0912785306572914,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01983642578125,0.7630022168159485,0.1082142069935798,0.1027523875236511,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189514160156,0.7536575198173523,0.1041954159736633,0.0730900466442108,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0139465332031,0.7102165818214417,0.0862456187605857,0.0820124298334121,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02349853515625,0.8088372349739075,0.1284321993589401,0.5786762833595276,289.0278625488281,290.6499938964844,288.7866516113281,287.7675476074219,289.5701904296875,297.19732666015625,289.0616149902344,1.0,0.2159667164087295,1.0,1.0,0.2175189405679702,1.0,-1.1134709119796753,1.0066347122192385,0.1068361699581146,0.7322887182235718,0.0,0.0,0.0,23.66470527648925,25.0,364.5624694824219,-0.0,123.47238159179688,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.7466651201248169,0.1012836024165153,0.0912785306572914,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01983642578125,0.7630022168159485,0.1082142069935798,0.1027523875236511,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189514160156,0.7536575198173523,0.1041954159736633,0.0730900466442108,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0139465332031,0.7102165818214417,0.0862456187605857,0.0820124298334121,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02349853515625,0.8088372349739075,0.1284321993589401,0.5786762833595276,289.0278625488281,290.6499938964844,288.7866516113281,287.7675476074219,289.5701904296875,297.19732666015625,289.0616149902344,1.0,0.2159667164087295,1.0,1.0,0.2175189405679702,1.0,-1.1134709119796753,1.0066347122192385,0.1068361699581146,0.7322887182235718,0.0,0.0,0.0,23.66470527648925,25.0,364.5624694824219,-0.0,123.47238159179688,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37109375,0.7556234002113342,0.1032672375440597,0.0929243490099906,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3730773925781,0.7714180946350098,0.1098279803991317,0.1041563898324966,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3719177246094,0.7618783116340637,0.1057981997728347,0.0741146057844162,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3653869628906,0.7181851267814636,0.0876352414488792,0.0832211747765541,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778381347656,0.8159875869750977,0.1295994818210601,0.5832628607749939,289.3837890625,290.75,288.8233337402344,287.7928466796875,290.12762451171875,297.2069396972656,289.4300842285156,1.0,0.2168047428131103,1.0,1.0,0.2892616689205169,1.0,-1.125315546989441,0.9459304213523864,0.1793851554393768,0.669520914554596,0.0,0.0,0.0,23.267240524291992,25.0,504.0331115722656,-0.0,125.6691436767578,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37109375,0.7556234002113342,0.1032672375440597,0.0929243490099906,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3730773925781,0.7714180946350098,0.1098279803991317,0.1041563898324966,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3719177246094,0.7618783116340637,0.1057981997728347,0.0741146057844162,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3653869628906,0.7181851267814636,0.0876352414488792,0.0832211747765541,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778381347656,0.8159875869750977,0.1295994818210601,0.5832628607749939,289.3837890625,290.75,288.8233337402344,287.7928466796875,290.12762451171875,297.2069396972656,289.4300842285156,1.0,0.2168047428131103,1.0,1.0,0.2892616689205169,1.0,-1.125315546989441,0.9459304213523864,0.1793851554393768,0.669520914554596,0.0,0.0,0.0,23.267240524291992,25.0,504.0331115722656,-0.0,125.6691436767578,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5963439941406,0.7616571187973022,0.1044773831963539,0.0939254909753799,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5985717773437,0.7771130800247192,0.1108154207468032,0.1050131618976593,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.59722900390625,0.7674888372421265,0.1067917943000793,0.0747487396001815,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5896301269531,0.7232480049133301,0.0884812027215957,0.0839546173810958,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.60400390625,0.8208640217781067,0.1303900778293609,0.5863988399505615,289.6109619140625,290.75,288.8416748046875,287.80548095703125,290.4696044921875,297.213134765625,289.66455078125,1.0,0.2173267602920532,1.0,1.0,0.3251330256462097,1.0,-1.1329500675201416,0.9078307151794434,0.2251193672418594,0.6300786733627319,0.0,0.0,0.0,22.99308967590332,25.0,589.6438598632812,-0.0,127.0721664428711,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8505859375,0.7691479921340942,0.1058614552021026,0.0950707793235778,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85284423828125,0.7841864824295044,0.1119462847709655,0.1059944331645965,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8514404296875,0.7745006084442139,0.1079381331801414,0.0754810199141502,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.84326171875,0.7293567657470703,0.0894471704959869,0.084791675209999,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585510253906,0.8269597291946411,0.1313454806804657,0.590215265750885,289.865966796875,290.8500061035156,288.8599853515625,287.8180847167969,290.7477111816406,297.2204284667969,289.920654296875,1.0,0.2179389894008636,1.0,1.0,0.349789023399353,1.0,-1.1419657468795776,0.8805575966835022,0.2614081799983978,0.6011570692062378,0.0,0.0,0.0,22.654050827026367,25.0,647.3092041015625,-0.0,128.73233032226562,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3577575683594,0.7887493371963501,0.1090887784957885,0.0977908596396446,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3597412109375,0.8025932312011719,0.1145999208092689,0.1083360910415649,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583679199219,0.7929354906082153,0.1106429174542427,0.0772419795393943,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.350341796875,0.7451723217964172,0.0917097032070159,0.086783230304718,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651733398437,0.8431820273399353,0.1337043195962906,0.5999146103858948,290.37261962890625,290.95001220703125,288.89666748046875,287.84332275390625,291.293212890625,297.2377319335937,290.427734375,1.0,0.2194861322641372,1.0,1.0,0.399101048707962,1.0,-1.1641851663589478,0.8260186314582825,0.3381665647029876,0.5425146818161011,0.0,0.0,0.0,21.81437492370605,25.0,698.4342651367188,-0.0,132.9160919189453,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3577575683594,0.7887493371963501,0.1090887784957885,0.0977908596396446,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3597412109375,0.8025932312011719,0.1145999208092689,0.1083360910415649,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583679199219,0.7929354906082153,0.1106429174542427,0.0772419795393943,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.350341796875,0.7451723217964172,0.0917097032070159,0.086783230304718,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651733398437,0.8431820273399353,0.1337043195962906,0.5999146103858948,290.37261962890625,290.95001220703125,288.89666748046875,287.84332275390625,291.293212890625,297.2377319335937,290.427734375,1.0,0.2194861322641372,1.0,1.0,0.399101048707962,1.0,-1.1641851663589478,0.8260186314582825,0.3381665647029876,0.5425146818161011,0.0,0.0,0.0,21.81437492370605,25.0,698.4342651367188,-0.0,132.9160919189453,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88836669921875,0.8141165375709534,0.1128725111484527,0.1010103002190589,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901062011719,0.8254048824310303,0.1177351847290992,0.1111310645937919,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887939453125,0.8167159557342529,0.1138503327965736,0.0793531537055969,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.7668396830558777,0.0943802967667579,0.0891573876142501,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.8657387495040894,0.1366084814071655,0.6120604872703552,290.903076171875,291.04998779296875,288.9333190917969,287.8685302734375,291.83282470703125,297.2579040527344,290.9585876464844,1.0,0.2215174883604049,1.0,1.0,0.448413074016571,1.0,-1.1913647651672363,0.7729255557060242,0.4184392690658569,0.484341949224472,0.0,0.0,0.0,20.825897216796875,25.0,730.6405029296875,-0.0,138.3017578125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88836669921875,0.8141165375709534,0.1128725111484527,0.1010103002190589,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901062011719,0.8254048824310303,0.1177351847290992,0.1111310645937919,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887939453125,0.8167159557342529,0.1138503327965736,0.0793531537055969,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.7668396830558777,0.0943802967667579,0.0891573876142501,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.8657387495040894,0.1366084814071655,0.6120604872703552,290.903076171875,291.04998779296875,288.9333190917969,287.8685302734375,291.83282470703125,297.2579040527344,290.9585876464844,1.0,0.2215174883604049,1.0,1.0,0.448413074016571,1.0,-1.1913647651672363,0.7729255557060242,0.4184392690658569,0.484341949224472,0.0,0.0,0.0,20.825897216796875,25.0,730.6405029296875,-0.0,138.3017578125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381652832031,0.8442859053611755,0.1171048954129219,0.1046766340732574,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3390808105469,0.8542757630348206,0.1212706938385963,0.1143364533782005,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382873535156,0.8454854488372803,0.1174697503447532,0.0817790925502777,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330993652344,0.7962310910224915,0.097392551600933,0.0918793305754661,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.8967575430870056,0.1399583369493484,0.6263929605484009,291.3471984863281,291.1499938964844,288.9700012207031,287.89373779296875,291.9901123046875,297.2798767089844,291.3810729980469,1.0,0.2240882664918899,1.0,1.0,0.4573572874069214,1.0,-1.2229942083358765,0.7777038216590881,0.4452902972698211,0.4830201268196106,0.0,0.0,0.0,19.7286376953125,25.0,582.05859375,-0.0,144.9849090576172,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381652832031,0.8442859053611755,0.1171048954129219,0.1046766340732574,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3390808105469,0.8542757630348206,0.1212706938385963,0.1143364533782005,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382873535156,0.8454854488372803,0.1174697503447532,0.0817790925502777,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330993652344,0.7962310910224915,0.097392551600933,0.0918793305754661,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.8967575430870056,0.1399583369493484,0.6263929605484009,291.3471984863281,291.1499938964844,288.9700012207031,287.89373779296875,291.9901123046875,297.2798767089844,291.3810729980469,1.0,0.2240882664918899,1.0,1.0,0.4573572874069214,1.0,-1.2229942083358765,0.7777038216590881,0.4452902972698211,0.4830201268196106,0.0,0.0,0.0,19.7286376953125,25.0,582.05859375,-0.0,144.9849090576172,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6361083984375,0.8798225522041321,0.121355690062046,0.1084525808691978,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6366882324219,0.8889060616493225,0.1248839572072029,0.1176919639110565,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6361083984375,0.8796581029891968,0.1211449354887008,0.0843056514859199,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.63232421875,0.8280596733093262,0.1004825308918953,0.0947386026382446,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63897705078125,0.9353943467140198,0.1433711498975753,0.6414384245872498,291.64263916015625,291.1499938964844,289.00665283203125,287.9188842773437,292.1125183105469,297.2998046875,291.6679382324219,1.0,0.2271408140659332,1.0,1.0,0.4663015305995941,1.0,-1.256078600883484,0.7848767638206482,0.4712018668651581,0.4838033616542816,0.0,0.0,0.0,18.760873794555664,25.0,432.21044921875,-0.0,152.68075561523438,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6361083984375,0.8798225522041321,0.121355690062046,0.1084525808691978,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6366882324219,0.8889060616493225,0.1248839572072029,0.1176919639110565,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6361083984375,0.8796581029891968,0.1211449354887008,0.0843056514859199,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.63232421875,0.8280596733093262,0.1004825308918953,0.0947386026382446,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63897705078125,0.9353943467140198,0.1433711498975753,0.6414384245872498,291.64263916015625,291.1499938964844,289.00665283203125,287.9188842773437,292.1125183105469,297.2998046875,291.6679382324219,1.0,0.2271408140659332,1.0,1.0,0.4663015305995941,1.0,-1.256078600883484,0.7848767638206482,0.4712018668651581,0.4838033616542816,0.0,0.0,0.0,18.760873794555664,25.0,432.21044921875,-0.0,152.68075561523438,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7589416503906,0.8989022970199585,0.1234467178583145,0.1103172078728675,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593688964844,0.9074655771255492,0.1266811490058899,0.1193698942661285,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7589111328125,0.8980370759963989,0.1229634806513786,0.0855621844530105,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.755615234375,0.8439309000968933,0.102023959159851,0.0961732342839241,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7613525390625,0.9556303024291992,0.1450528800487518,0.6489028930664062,291.7645568847656,291.1499938964844,289.0249938964844,287.93145751953125,292.171875,297.30865478515625,291.7867736816406,1.0,0.2288098335266113,1.0,1.0,0.4707736372947693,1.0,-1.2725213766098022,0.7883200645446777,0.4842013418674469,0.4840635359287262,0.0,0.0,0.0,18.361446380615234,25.0,376.9164123535156,-0.0,156.81475830078125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8577880859375,0.919809639453888,0.1255062520503997,0.1121600493788719,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.928613781929016,0.1284625977277755,0.1210393235087394,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8577575683594,0.9180693626403807,0.1247600615024566,0.0868082046508789,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8555908203125,0.860837996006012,0.1035549342632293,0.0976036265492439,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8592834472656,0.9744009375572203,0.146705687046051,0.6562737822532654,291.8612365722656,291.1499938964844,289.0433349609375,287.94403076171875,292.1048278808594,297.3166809082031,291.8724975585937,1.0,0.2305578887462616,1.0,1.0,0.4588868618011474,1.0,-1.2887978553771973,0.813119649887085,0.4756782650947571,0.5056532025337219,0.0,0.0,0.0,18.012197494506836,25.0,284.84014892578125,-0.0,161.1168975830078,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8959350585937,0.936074435710907,0.1292833834886551,0.1156616061925888,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8959045410156,0.9432904124259948,0.1317924559116363,0.1242657080292701,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8959350585937,0.9329923391342164,0.1280834525823593,0.0891962125897407,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8961181640625,0.8731292486190796,0.1064313352108001,0.1003854572772979,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8957824707031,0.9818038940429688,0.1497652679681778,0.6632853150367737,291.8955383300781,291.1499938964844,289.0799865722656,287.9691162109375,291.9161376953125,297.3287048339844,291.8931579589844,1.0,0.2339269816875457,1.0,1.0,0.4351133108139038,1.0,-1.3112531900405884,0.8617092967033386,0.4495438635349273,0.549850344657898,0.0,0.0,0.0,18.1968002319336,25.0,74.17830657958984,-0.0,168.7424774169922,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8959350585937,0.936074435710907,0.1292833834886551,0.1156616061925888,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8959045410156,0.9432904124259948,0.1317924559116363,0.1242657080292701,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8959350585937,0.9329923391342164,0.1280834525823593,0.0891962125897407,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8961181640625,0.8731292486190796,0.1064313352108001,0.1003854572772979,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8957824707031,0.9818038940429688,0.1497652679681778,0.6632853150367737,291.8955383300781,291.1499938964844,289.0799865722656,287.9691162109375,291.9161376953125,297.3287048339844,291.8931579589844,1.0,0.2339269816875457,1.0,1.0,0.4351133108139038,1.0,-1.3112531900405884,0.8617092967033386,0.4495438635349273,0.549850344657898,0.0,0.0,0.0,18.1968002319336,25.0,74.17830657958984,-0.0,168.7424774169922,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8349609375,0.940386950969696,0.1324844062328338,0.1186736747622489,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8348693847656,0.9464945197105408,0.134701058268547,0.1271258145570755,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.83502197265625,0.9363599419593812,0.1309326887130737,0.0912763550877571,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.836181640625,0.8763064742088318,0.1089668124914169,0.1028744056820869,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8343200683594,0.9795902967453004,0.1524397581815719,0.6673492789268494,291.8330078125,291.1499938964844,289.1166687011719,287.99420166015625,291.7180480957031,297.3344116210937,291.8240966796875,1.0,0.2370215356349945,1.0,1.0,0.4113397896289825,1.0,-1.3289151191711426,0.9095682501792908,0.419346809387207,0.5941833853721619,0.0,0.0,0.0,18.65344619750977,25.0,-65.82535552978516,-0.0,175.56602478027344,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8349609375,0.940386950969696,0.1324844062328338,0.1186736747622489,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8348693847656,0.9464945197105408,0.134701058268547,0.1271258145570755,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.83502197265625,0.9363599419593812,0.1309326887130737,0.0912763550877571,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.836181640625,0.8763064742088318,0.1089668124914169,0.1028744056820869,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8343200683594,0.9795902967453004,0.1524397581815719,0.6673492789268494,291.8330078125,291.1499938964844,289.1166687011719,287.99420166015625,291.7180480957031,297.3344116210937,291.8240966796875,1.0,0.2370215356349945,1.0,1.0,0.4113397896289825,1.0,-1.3289151191711426,0.9095682501792908,0.419346809387207,0.5941833853721619,0.0,0.0,0.0,18.65344619750977,25.0,-65.82535552978516,-0.0,175.56602478027344,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005920410156,0.9436514377593994,0.1351202875375747,0.1211775839328765,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.700439453125,0.9490809440612792,0.1371732354164123,0.1295769214630127,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7007141113281,0.9389500617980956,0.1333004683256149,0.0930218547582626,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70281982421875,0.8789761662483215,0.1111451163887977,0.1050291657447815,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6995544433594,0.978265106678009,0.1546285599470138,0.6722138524055481,291.6971435546875,291.1458740234375,289.1533203125,288.0192565917969,291.4609069824219,297.3344116210937,291.6813049316406,1.0,0.2399090975522995,1.0,1.0,0.3815466165542602,1.0,-1.345384955406189,0.967639684677124,0.3777453005313873,0.6489272117614746,0.0,0.0,0.0,19.07732391357422,25.0,-180.00450134277344,-0.0,182.12127685546875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
