time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381720,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005920410156,0.9436514377593994,0.1351202875375747,0.1211775839328765,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.700439453125,0.9490809440612792,0.1371732354164123,0.1295769214630127,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7007141113281,0.9389500617980956,0.1333004683256149,0.0930218547582626,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70281982421875,0.8789761662483215,0.1111451163887977,0.1050291657447815,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6995544433594,0.978265106678009,0.1546285599470138,0.6722138524055481,291.6971435546875,291.1458740234375,289.1533203125,288.0192565917969,291.4609069824219,297.3344116210937,291.6813049316406,1.0,0.2399090975522995,1.0,1.0,0.3815466165542602,1.0,-1.345384955406189,0.967639684677124,0.3777453005313873,0.6489272117614746,0.0,0.0,0.0,19.07732391357422,25.0,-180.00450134277344,-0.0,182.12127685546875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5082092285156,0.9461816549301147,0.1371721625328064,0.1231560409069061,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5080261230469,0.9513059854507446,0.1391842365264892,0.1315932273864746,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5083923339844,0.9410344362258912,0.1351652890443802,0.0944162160158157,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5108947753906,0.8813384175300598,0.1129444763064384,0.1068265065550804,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50701904296875,0.9781067371368408,0.1562312543392181,0.6779838800430298,291.50408935546875,291.10040283203125,289.19000244140625,288.0442810058594,291.2012939453125,297.32916259765625,291.48516845703125,1.0,0.2426096200942993,1.0,1.0,0.3517534136772156,1.0,-1.360938549041748,1.0263323783874512,0.3346061408519745,0.7044641971588135,0.0,0.0,0.0,19.45974540710449,28.0,-256.1171569824219,-0.0,188.4142303466797,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5082092285156,0.9461816549301147,0.1371721625328064,0.1231560409069061,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5080261230469,0.9513059854507446,0.1391842365264892,0.1315932273864746,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5083923339844,0.9410344362258912,0.1351652890443802,0.0944162160158157,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5108947753906,0.8813384175300598,0.1129444763064384,0.1068265065550804,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50701904296875,0.9781067371368408,0.1562312543392181,0.6779838800430298,291.50408935546875,291.10040283203125,289.19000244140625,288.0442810058594,291.2012939453125,297.32916259765625,291.48516845703125,1.0,0.2426096200942993,1.0,1.0,0.3517534136772156,1.0,-1.360938549041748,1.0263323783874512,0.3346061408519745,0.7044641971588135,0.0,0.0,0.0,19.45974540710449,28.0,-256.1171569824219,-0.0,188.4142303466797,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4008178710937,0.9471787810325624,0.138000339269638,0.123959369957447,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.400634765625,0.952266812324524,0.1400302648544311,0.1324443221092224,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4010009765625,0.9418773651123048,0.1359253972768783,0.0949877649545669,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40362548828125,0.8823891878128052,0.1137138828635215,0.1075962632894516,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3995666503906,0.979419469833374,0.1567967236042022,0.6835241317749023,291.396484375,291.0776672363281,289.2083435058594,288.0567932128906,291.0757141113281,297.3248596191406,291.3768310546875,1.0,0.2444299459457397,1.0,1.0,0.3368568420410156,1.0,-1.3711823225021362,1.0573526620864868,0.3138296008110046,0.7333702445030212,0.0,0.0,0.0,19.682191848754883,28.0,-280.2651672363281,-0.0,192.55767822265625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.9480399489402772,0.1387133598327636,0.1246525570750236,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953186035156,0.95315420627594,0.1407816112041473,0.133201003074646,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2956848144531,0.9426209330558776,0.136583998799324,0.0954842716455459,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2980041503906,0.8833783268928528,0.1144065037369728,0.1082892641425132,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.9817813038825988,0.1571785062551498,0.6912782192230225,291.291748046875,291.054931640625,289.2266540527344,288.0692749023437,291.01446533203125,297.3197021484375,291.27587890625,1.0,0.2465498149394989,1.0,1.0,0.3295036256313324,1.0,-1.38365638256073,1.0786222219467163,0.3050341606140136,0.7521355152130127,0.0,0.0,0.0,19.93452262878418,31.0,-272.7270812988281,-0.0,197.6206817626953,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.9453371167182922,0.1399544924497604,0.1258243918418884,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.9506690502166748,0.142114982008934,0.1345189213752746,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.9396671652793884,0.1377245187759399,0.0963245257735252,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.8816616535186768,0.1156562268733978,0.1095188930630683,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.9838282465934752,0.1574406176805496,0.7082082629203796,291.13824462890625,291.00946044921875,289.2633361816406,288.0942687988281,290.9184875488281,297.3086242675781,291.1263732910156,1.0,0.2516258955001831,1.0,1.0,0.3147971928119659,1.0,-1.4130207300186155,1.1229119300842283,0.2901087999343872,0.7905787825584412,0.0,0.0,0.0,20.66631507873535,34.0,-221.90289306640625,-0.0,209.66897583007807,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.9453371167182922,0.1399544924497604,0.1258243918418884,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.9506690502166748,0.142114982008934,0.1345189213752746,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.9396671652793884,0.1377245187759399,0.0963245257735252,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.8816616535186768,0.1156562268733978,0.1095188930630683,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.9838282465934752,0.1574406176805496,0.7082082629203796,291.13824462890625,291.00946044921875,289.2633361816406,288.0942687988281,290.9184875488281,297.3086242675781,291.1263732910156,1.0,0.2516258955001831,1.0,1.0,0.3147971928119659,1.0,-1.4130207300186155,1.1229119300842283,0.2901087999343872,0.7905787825584412,0.0,0.0,0.0,20.66631507873535,34.0,-221.90289306640625,-0.0,209.66897583007807,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.8816608190536499,0.1410219520330429,0.1269407123327255,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.8863815069198608,0.1432724744081497,0.1357810795307159,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110168457031,0.8767377138137817,0.138682335615158,0.0971186906099319,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.8292489647865295,0.1167555078864097,0.1107217669486999,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.9169297814369202,0.1574139893054962,0.7088335752487183,291.0084533691406,290.9639892578125,289.29998779296875,288.11920166015625,290.8173217773437,297.2988586425781,290.997802734375,1.0,0.2564245164394378,1.0,1.0,0.3000907897949219,1.0,-1.415467381477356,1.1475898027420044,0.2678775191307068,0.8148838877677917,0.0,0.0,0.0,24.02608108520508,37.0,-188.939193725586,-0.0,219.23834228515625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.8816608190536499,0.1410219520330429,0.1269407123327255,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.8863815069198608,0.1432724744081497,0.1357810795307159,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110168457031,0.8767377138137817,0.138682335615158,0.0971186906099319,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.8292489647865295,0.1167555078864097,0.1107217669486999,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.9169297814369202,0.1574139893054962,0.7088335752487183,291.0084533691406,290.9639892578125,289.29998779296875,288.11920166015625,290.8173217773437,297.2988586425781,290.997802734375,1.0,0.2564245164394378,1.0,1.0,0.3000907897949219,1.0,-1.415467381477356,1.1475898027420044,0.2678775191307068,0.8148838877677917,0.0,0.0,0.0,24.02608108520508,37.0,-188.939193725586,-0.0,219.23834228515625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237060546875,0.8461779952049255,0.1420531868934631,0.1279766708612442,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92364501953125,0.8505393862724304,0.1443672478199005,0.1369421184062957,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237670898437,0.8415594696998596,0.139579951763153,0.0978368893265724,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.7969401478767395,0.1177971437573432,0.1118339151144027,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92340087890625,0.8756198287010193,0.1573712527751922,0.7091928124427795,290.9226989746094,290.9185485839844,289.336669921875,288.1441345214844,290.8221740722656,297.2905578613281,290.9183959960937,1.0,0.2612228393554687,1.0,1.0,0.2980263233184814,1.0,-1.4207333326339722,1.155246376991272,0.2654868960380554,0.8215571641921997,0.0,0.0,0.0,27.16383171081543,40.0,-118.34455108642578,-0.0,228.85206604003903,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237060546875,0.8461779952049255,0.1420531868934631,0.1279766708612442,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92364501953125,0.8505393862724304,0.1443672478199005,0.1369421184062957,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237670898437,0.8415594696998596,0.139579951763153,0.0978368893265724,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.7969401478767395,0.1177971437573432,0.1118339151144027,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92340087890625,0.8756198287010193,0.1573712527751922,0.7091928124427795,290.9226989746094,290.9185485839844,289.336669921875,288.1441345214844,290.8221740722656,297.2905578613281,290.9183959960937,1.0,0.2612228393554687,1.0,1.0,0.2980263233184814,1.0,-1.4207333326339722,1.155246376991272,0.2654868960380554,0.8215571641921997,0.0,0.0,0.0,27.16383171081543,40.0,-118.34455108642578,-0.0,228.85206604003903,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.821668803691864,0.1432119160890579,0.1290950626134872,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88671875,0.8257709741592407,0.1455257833003997,0.1381349563598632,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.8169677257537842,0.1405614465475082,0.098590537905693,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8870544433594,0.7721561193466187,0.1188846156001091,0.1129648759961128,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8865966796875,0.8467684984207153,0.1574278622865677,0.7098726034164429,290.8862609863281,290.8730773925781,289.3733215332031,288.16900634765625,290.8358154296875,297.2846374511719,290.8842163085937,1.0,0.2659750580787658,1.0,1.0,0.295961856842041,1.0,-1.4265857934951782,1.1627203226089478,0.2638655006885528,0.8279289603233337,0.0,0.0,0.0,30.252046585083008,28.0,-62.281681060791016,-0.0,238.648681640625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.821668803691864,0.1432119160890579,0.1290950626134872,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88671875,0.8257709741592407,0.1455257833003997,0.1381349563598632,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.8169677257537842,0.1405614465475082,0.098590537905693,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8870544433594,0.7721561193466187,0.1188846156001091,0.1129648759961128,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8865966796875,0.8467684984207153,0.1574278622865677,0.7098726034164429,290.8862609863281,290.8730773925781,289.3733215332031,288.16900634765625,290.8358154296875,297.2846374511719,290.8842163085937,1.0,0.2659750580787658,1.0,1.0,0.295961856842041,1.0,-1.4265857934951782,1.1627203226089478,0.2638655006885528,0.8279289603233337,0.0,0.0,0.0,30.252046585083008,28.0,-62.281681060791016,-0.0,238.648681640625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.876708984375,0.8224904537200928,0.143845185637474,0.1296481490135193,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8766784667969,0.826551616191864,0.1461391448974609,0.1387044042348861,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.876708984375,0.8176385760307312,0.1410935372114181,0.0989528447389602,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768920898437,0.7731011509895325,0.1194553449749946,0.1134966388344764,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8766174316406,0.8465776443481445,0.157499760389328,0.7101336121559143,290.8764038085937,290.850341796875,289.39166259765625,288.18145751953125,290.84283447265625,297.28253173828125,290.8751220703125,1.0,0.266095906496048,1.0,1.0,0.2949296236038208,1.0,-1.4293205738067627,1.1663167476654053,0.2630038559436798,0.831023097038269,0.0,0.0,0.0,30.33572769165039,28.0,-43.07598876953125,-0.0,239.94667053222656,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8713684082031,0.831600546836853,0.1445159316062927,0.1301962882280349,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8713684082031,0.8356541991233826,0.1467800587415695,0.1392581164836883,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8713684082031,0.8265721201896667,0.1416562795639038,0.0993062034249305,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714294433594,0.7825415730476379,0.1200483068823814,0.1140078827738761,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.871337890625,0.855229914188385,0.1576022356748581,0.7103392481803894,290.87127685546875,290.8276062011719,289.4100036621094,288.1938781738281,290.85650634765625,297.28094482421875,290.8710021972656,1.0,0.2651186883449554,1.0,1.0,0.2948095798492431,1.0,-1.4319281578063965,1.1685166358947754,0.2634115815162658,0.8327453136444092,0.0,0.0,0.0,29.406497955322266,25.0,-25.579843521118164,-0.0,238.7281494140625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8762512207031,0.8512412905693054,0.1459694504737854,0.1313983052968979,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8762512207031,0.8553829789161682,0.1481522172689438,0.1404533386230468,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.876220703125,0.8455449342727661,0.1428774297237396,0.1000825688242912,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8761291503906,0.8026991486549377,0.1213078498840332,0.1151026263833046,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87628173828125,0.8741422891616821,0.1579007506370544,0.7111912369728088,290.8764343261719,290.7821350097656,289.4466552734375,288.2187194824219,290.8866577148437,297.2792053222656,290.8774719238281,1.0,0.2638078331947326,1.0,1.0,0.2945694625377655,1.0,-1.438074231147766,1.1734278202056885,0.2646464407444,0.8365066051483154,0.0,0.0,0.0,27.679340362548828,25.0,2.5234832763671875,-0.0,236.9696807861328,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8762512207031,0.8512412905693054,0.1459694504737854,0.1313983052968979,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8762512207031,0.8553829789161682,0.1481522172689438,0.1404533386230468,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.876220703125,0.8455449342727661,0.1428774297237396,0.1000825688242912,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8761291503906,0.8026991486549377,0.1213078498840332,0.1151026263833046,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87628173828125,0.8741422891616821,0.1579007506370544,0.7111912369728088,290.8764343261719,290.7821350097656,289.4466552734375,288.2187194824219,290.8866577148437,297.2792053222656,290.8774719238281,1.0,0.2638078331947326,1.0,1.0,0.2945694625377655,1.0,-1.438074231147766,1.1734278202056885,0.2646464407444,0.8365066051483154,0.0,0.0,0.0,27.679340362548828,25.0,2.5234832763671875,-0.0,236.9696807861328,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89215087890625,0.8706651926040649,0.1475462168455124,0.1327326446771621,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89215087890625,0.8748379349708557,0.149633303284645,0.1417702734470367,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8921203613281,0.8641753792762756,0.1442089676856994,0.100951001048088,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.8208976984024048,0.1226566880941391,0.1162996366620063,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922119140625,0.8923056125640869,0.158305361866951,0.7126173377037048,290.8924865722656,290.7366638183594,289.4833374023437,288.2435302734375,290.9175720214844,297.2789611816406,290.89422607421875,1.0,0.2631690502166748,1.0,1.0,0.2943293452262878,1.0,-1.4454479217529297,1.17924702167511,0.2662009000778198,0.8409310579299927,0.0,0.0,0.0,26.346134185791016,25.0,19.630691528320312,-0.0,236.65432739257807,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89215087890625,0.8706651926040649,0.1475462168455124,0.1327326446771621,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89215087890625,0.8748379349708557,0.149633303284645,0.1417702734470367,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8921203613281,0.8641753792762756,0.1442089676856994,0.100951001048088,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.8208976984024048,0.1226566880941391,0.1162996366620063,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922119140625,0.8923056125640869,0.158305361866951,0.7126173377037048,290.8924865722656,290.7366638183594,289.4833374023437,288.2435302734375,290.9175720214844,297.2789611816406,290.89422607421875,1.0,0.2631690502166748,1.0,1.0,0.2943293452262878,1.0,-1.4454479217529297,1.17924702167511,0.2662009000778198,0.8409310579299927,0.0,0.0,0.0,26.346134185791016,25.0,19.630691528320312,-0.0,236.65432739257807,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.8894541263580322,0.1491975635290146,0.1341597437858581,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.8935532569885254,0.1511915922164917,0.1431824862957,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.8822306394577026,0.1456135064363479,0.1018880009651184,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.8371710777282715,0.1240692809224128,0.1175772622227668,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.9094805121421814,0.1587789058685302,0.71446293592453,290.9024658203125,290.6911926269531,289.5199890136719,288.2683410644531,290.9091186523437,297.2783203125,290.90252685546875,1.0,0.2630215287208557,1.0,1.0,0.2889000177383423,1.0,-1.4537303447723389,1.1934752464294434,0.2602550685405731,0.853559136390686,0.0,0.0,0.0,25.32465171813965,25.0,10.52823257446289,-0.0,237.4793701171875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.8894541263580322,0.1491975635290146,0.1341597437858581,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.8935532569885254,0.1511915922164917,0.1431824862957,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.8822306394577026,0.1456135064363479,0.1018880009651184,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.8371710777282715,0.1240692809224128,0.1175772622227668,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.9094805121421814,0.1587789058685302,0.71446293592453,290.9024658203125,290.6911926269531,289.5199890136719,288.2683410644531,290.9091186523437,297.2783203125,290.90252685546875,1.0,0.2630215287208557,1.0,1.0,0.2889000177383423,1.0,-1.4537303447723389,1.1934752464294434,0.2602550685405731,0.853559136390686,0.0,0.0,0.0,25.32465171813965,25.0,10.52823257446289,-0.0,237.4793701171875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90069580078125,0.9067524671554564,0.1508422642946243,0.1356053352355957,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90069580078125,0.911000430583954,0.1527662575244903,0.1446327120065689,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90069580078125,0.8988423347473145,0.1470243781805038,0.1028467491269111,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9007263183594,0.8522638082504272,0.1254945993423462,0.1188876330852508,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9006652832031,0.9262651801109314,0.1592552959918975,0.7164360880851746,290.900634765625,290.6457214355469,289.5566711425781,288.2930908203125,290.898681640625,297.2773132324219,290.9003295898437,1.0,0.26324662566185,1.0,1.0,0.2834706902503967,1.0,-1.4622994661331177,1.2081458568572998,0.2541536092758178,0.8665722012519836,0.0,0.0,0.0,24.56205177307129,25.0,0.3754277229309082,-0.0,239.07098388671875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90069580078125,0.9067524671554564,0.1508422642946243,0.1356053352355957,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90069580078125,0.911000430583954,0.1527662575244903,0.1446327120065689,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90069580078125,0.8988423347473145,0.1470243781805038,0.1028467491269111,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9007263183594,0.8522638082504272,0.1254945993423462,0.1188876330852508,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9006652832031,0.9262651801109314,0.1592552959918975,0.7164360880851746,290.900634765625,290.6457214355469,289.5566711425781,288.2930908203125,290.898681640625,297.2773132324219,290.9003295898437,1.0,0.26324662566185,1.0,1.0,0.2834706902503967,1.0,-1.4622994661331177,1.2081458568572998,0.2541536092758178,0.8665722012519836,0.0,0.0,0.0,24.56205177307129,25.0,0.3754277229309082,-0.0,239.07098388671875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985290527344,0.9152223467826844,0.1516560763120651,0.1363242715597152,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985290527344,0.919623076915741,0.1535531431436538,0.1453617960214615,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985595703125,0.906493604183197,0.1477257162332534,0.1033264398574829,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985900878906,0.859322190284729,0.1262058913707733,0.1195459514856338,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985290527344,0.9339054226875304,0.1594860106706619,0.7174124717712402,290.8984680175781,290.6229858398437,289.57501220703125,288.3054504394531,290.89385986328125,297.27685546875,290.8980712890625,1.0,0.2634642422199249,1.0,1.0,0.2807560265064239,1.0,-1.4665762186050415,1.215463638305664,0.2511125802993774,0.8730615973472595,0.0,0.0,0.0,24.263168334960938,25.0,-2.889078378677368,-0.0,240.07476806640625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8937683105469,0.9235001802444458,0.152462363243103,0.1370391845703125,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8937683105469,0.9279268383979796,0.1543375998735427,0.1460913866758346,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.893798828125,0.9141491055488586,0.1484223157167434,0.1038048937916755,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939514160156,0.8660687804222107,0.1269140392541885,0.1202040836215019,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.89373779296875,0.9409240484237672,0.1597089916467666,0.7183685302734375,290.8934936523437,290.60028076171875,289.59332275390625,288.3178100585937,290.87139892578125,297.2763366699219,290.8917541503906,1.0,0.2637377977371216,1.0,1.0,0.2753821313381195,1.0,-1.4708224534988403,1.2264727354049685,0.2443497478961944,0.883234977722168,0.0,0.0,0.0,24.00905036926269,25.0,-12.784781455993652,-0.0,241.1878356933593,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648376464844,0.9379803538322448,0.1540085673332214,0.138428583741188,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.86480712890625,0.9422875046730042,0.1558660566806793,0.1475291550159454,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648681640625,0.9280068278312684,0.1497654169797897,0.1047398746013641,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651733398437,0.8780179023742676,0.1282945573329925,0.1215009987354278,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.86474609375,0.9523732662200928,0.160095527768135,0.720098614692688,290.8642883300781,290.5548095703125,289.6300048828125,288.342529296875,290.8229675292969,297.27496337890625,290.8614807128906,1.0,0.2644111812114715,1.0,1.0,0.2646343410015106,1.0,-1.4789732694625854,1.2484838962554932,0.2304893136024475,0.90364271402359,0.0,0.0,0.0,23.63691711425781,25.0,-35.42937469482422,-0.0,243.6322326660156,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648376464844,0.9379803538322448,0.1540085673332214,0.138428583741188,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.86480712890625,0.9422875046730042,0.1558660566806793,0.1475291550159454,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648681640625,0.9280068278312684,0.1497654169797897,0.1047398746013641,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651733398437,0.8780179023742676,0.1282945573329925,0.1215009987354278,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.86474609375,0.9523732662200928,0.160095527768135,0.720098614692688,290.8642883300781,290.5548095703125,289.6300048828125,288.342529296875,290.8229675292969,297.27496337890625,290.8614807128906,1.0,0.2644111812114715,1.0,1.0,0.2646343410015106,1.0,-1.4789732694625854,1.2484838962554932,0.2304893136024475,0.90364271402359,0.0,0.0,0.0,23.63691711425781,25.0,-35.42937469482422,-0.0,243.6322326660156,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287048339844,0.9489290714263916,0.1554581075906753,0.1397375017404556,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287048339844,0.9530828595161438,0.1573286354541778,0.1489129960536956,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287658691406,0.9387567043304444,0.1510311216115951,0.1056265905499458,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291320800781,0.8875106573104858,0.1296176612377166,0.1227517202496528,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8286437988281,0.9602746367454528,0.1603894084692001,0.7214549779891968,290.828125,290.50933837890625,289.6666564941406,288.3672180175781,290.7778015136719,297.27301025390625,290.8249816894531,1.0,0.2651854157447815,1.0,1.0,0.2538865506649017,1.0,-1.4864007234573364,1.269545555114746,0.2168550789356231,0.9232431650161744,0.0,0.0,0.0,23.423673629760746,28.0,-47.37315368652344,-0.0,246.200424194336,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287048339844,0.9489290714263916,0.1554581075906753,0.1397375017404556,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287048339844,0.9530828595161438,0.1573286354541778,0.1489129960536956,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287658691406,0.9387567043304444,0.1510311216115951,0.1056265905499458,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291320800781,0.8875106573104858,0.1296176612377166,0.1227517202496528,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8286437988281,0.9602746367454528,0.1603894084692001,0.7214549779891968,290.828125,290.50933837890625,289.6666564941406,288.3672180175781,290.7778015136719,297.27301025390625,290.8249816894531,1.0,0.2651854157447815,1.0,1.0,0.2538865506649017,1.0,-1.4864007234573364,1.269545555114746,0.2168550789356231,0.9232431650161744,0.0,0.0,0.0,23.423673629760746,28.0,-47.37315368652344,-0.0,246.200424194336,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7858581542969,0.940578281879425,0.1568188518285751,0.1410001516342163,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78582763671875,0.9448683857917786,0.1587268710136413,0.1502720266580581,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.9299480319023132,0.1522229313850402,0.1064881011843681,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7863464355469,0.8807230591773987,0.1308839619159698,0.1239848807454109,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7857971191406,0.9496662020683287,0.1605919748544693,0.7225727438926697,290.7851257324219,290.4638671875,289.7033386230469,288.3918762207031,290.7228088378906,297.27056884765625,290.7812194824219,1.0,0.2671213448047638,1.0,1.0,0.2410434484481811,1.0,-1.4934048652648926,1.2925665378570557,0.2008383572101593,0.9448713660240172,0.0,0.0,0.0,24.10673713684082,31.0,-59.0086669921875,-0.0,250.89532470703125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7858581542969,0.940578281879425,0.1568188518285751,0.1410001516342163,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78582763671875,0.9448683857917786,0.1587268710136413,0.1502720266580581,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.9299480319023132,0.1522229313850402,0.1064881011843681,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7863464355469,0.8807230591773987,0.1308839619159698,0.1239848807454109,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7857971191406,0.9496662020683287,0.1605919748544693,0.7225727438926697,290.7851257324219,290.4638671875,289.7033386230469,288.3918762207031,290.7228088378906,297.27056884765625,290.7812194824219,1.0,0.2671213448047638,1.0,1.0,0.2410434484481811,1.0,-1.4934048652648926,1.2925665378570557,0.2008383572101593,0.9448713660240172,0.0,0.0,0.0,24.10673713684082,31.0,-59.0086669921875,-0.0,250.89532470703125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.738037109375,0.9188984632492064,0.1580845713615417,0.1422051340341568,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7380065917969,0.9232673048973083,0.1600541025400161,0.1515935808420181,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381286621094,0.9084994196891784,0.1533346176147461,0.1073154062032699,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7385559082031,0.8634023070335388,0.1320867836475372,0.1251878142356872,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7380065917969,0.9254114627838136,0.1606969237327575,0.723392903804779,290.7373046875,290.4183959960937,289.739990234375,288.41650390625,290.6718139648437,297.2676696777344,290.7333984375,1.0,0.2698185741901397,1.0,1.0,0.2282003611326217,1.0,-1.4998602867126465,1.3145208358764648,0.185339480638504,0.9655416011810304,0.0,0.0,0.0,25.514936447143555,34.0,-64.71603393554688,-0.0,257.2484741210937,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.738037109375,0.9188984632492064,0.1580845713615417,0.1422051340341568,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7380065917969,0.9232673048973083,0.1600541025400161,0.1515935808420181,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381286621094,0.9084994196891784,0.1533346176147461,0.1073154062032699,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7385559082031,0.8634023070335388,0.1320867836475372,0.1251878142356872,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7380065917969,0.9254114627838136,0.1606969237327575,0.723392903804779,290.7373046875,290.4183959960937,289.739990234375,288.41650390625,290.6718139648437,297.2676696777344,290.7333984375,1.0,0.2698185741901397,1.0,1.0,0.2282003611326217,1.0,-1.4998602867126465,1.3145208358764648,0.185339480638504,0.9655416011810304,0.0,0.0,0.0,25.514936447143555,34.0,-64.71603393554688,-0.0,257.2484741210937,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7142333984375,0.9063759446144104,0.1586868464946746,0.1427861452102661,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7142028808594,0.910492181777954,0.1606941521167755,0.1522390097379684,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7143249511719,0.8968363404273987,0.1538640856742859,0.1077156141400337,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147216796875,0.8532504439353943,0.1326667517423629,0.1257761567831039,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7142028808594,0.9112090468406676,0.1607162058353424,0.7236864566802979,290.7135314941406,290.3956604003906,289.7583312988281,288.4288024902344,290.64825439453125,297.26611328125,290.7096862792969,1.0,0.271376222372055,1.0,1.0,0.2217788249254226,1.0,-1.5028719902038574,1.3250356912612915,0.1778362691402435,0.9754565358161926,0.0,0.0,0.0,26.421947479248047,34.0,-65.3733139038086,-0.0,260.8705749511719,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
