time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383760,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.8944255709648132,0.159272164106369,0.1433548778295517,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908874511719,0.8983095288276672,0.1613209545612335,0.1528753340244293,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.8850077390670776,0.1543787121772766,0.1081079170107841,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.842984139919281,0.1332344114780426,0.1263564676046371,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908874511719,0.8977702260017395,0.1607160568237304,0.7239086627960205,290.6902160644531,290.3729248046875,289.77667236328125,288.44110107421875,290.6261291503906,297.2644958496094,290.6864624023437,1.0,0.2730397880077362,1.0,1.0,0.2153847217559814,1.0,-1.5057532787322998,1.3352140188217163,0.1705392748117447,0.985060214996338,0.0,0.0,0.0,27.4367904663086,37.0,-64.94078826904297,-0.0,264.72625732421875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.646484375,0.8712895512580872,0.1604024618864059,0.1444625854492187,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.646484375,0.8751363754272461,0.162542924284935,0.1541256308555603,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6465759277344,0.8621706962585449,0.1553723812103271,0.1088730841875076,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6469421386719,0.8233017921447754,0.1343399137258529,0.1274967789649963,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.646484375,0.8723239898681641,0.1606668978929519,0.7241683006286621,290.6458740234375,290.32745361328125,289.8133239746094,288.4656677246094,290.5858764648437,297.2611999511719,290.6424255371094,1.0,0.2766026854515075,1.0,1.0,0.2025965005159378,1.0,-1.5111836194992063,1.3546836376190186,0.1565000712871551,1.0034446716308594,0.0,0.0,0.0,29.71940422058105,40.0,-61.84566879272461,-0.0,272.98419189453125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.646484375,0.8712895512580872,0.1604024618864059,0.1444625854492187,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.646484375,0.8751363754272461,0.162542924284935,0.1541256308555603,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6465759277344,0.8621706962585449,0.1553723812103271,0.1088730841875076,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6469421386719,0.8233017921447754,0.1343399137258529,0.1274967789649963,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.646484375,0.8723239898681641,0.1606668978929519,0.7241683006286621,290.6458740234375,290.32745361328125,289.8133239746094,288.4656677246094,290.5858764648437,297.2611999511719,290.6424255371094,1.0,0.2766026854515075,1.0,1.0,0.2025965005159378,1.0,-1.5111836194992063,1.3546836376190186,0.1565000712871551,1.0034446716308594,0.0,0.0,0.0,29.71940422058105,40.0,-61.84566879272461,-0.0,272.98419189453125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058654785156,0.8505720496177673,0.1614920347929,0.1455399245023727,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058654785156,0.8543175458908081,0.1637335866689682,0.1553534716367721,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.8418895602226257,0.1563301235437393,0.1096182912588119,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.60626220703125,0.8044462203979492,0.135415107011795,0.1286159604787826,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058959960937,0.8495230078697205,0.1605647802352905,0.7242223620414734,290.6053161621094,290.2820129394531,289.8500061035156,288.4902038574219,290.55084228515625,297.25799560546875,290.60223388671875,1.0,0.2803872227668762,1.0,1.0,0.1898082941770553,1.0,-1.516254425048828,1.3730225563049316,0.1432318985462188,1.0207668542861938,0.0,0.0,0.0,32.257850646972656,28.0,-56.91891098022461,-0.0,281.7983093261719,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058654785156,0.8505720496177673,0.1614920347929,0.1455399245023727,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058654785156,0.8543175458908081,0.1637335866689682,0.1553534716367721,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.8418895602226257,0.1563301235437393,0.1096182912588119,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.60626220703125,0.8044462203979492,0.135415107011795,0.1286159604787826,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058959960937,0.8495230078697205,0.1605647802352905,0.7242223620414734,290.6053161621094,290.2820129394531,289.8500061035156,288.4902038574219,290.55084228515625,297.25799560546875,290.60223388671875,1.0,0.2803872227668762,1.0,1.0,0.1898082941770553,1.0,-1.516254425048828,1.3730225563049316,0.1432318985462188,1.0207668542861938,0.0,0.0,0.0,32.257850646972656,28.0,-56.91891098022461,-0.0,281.7983093261719,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696105957031,0.8669294118881226,0.1629080474376678,0.1466289013624191,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.8710417747497559,0.1652634143829345,0.1566032022237777,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.56964111328125,0.8576000332832336,0.1576212644577026,0.1103762835264206,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5699157714844,0.8201529383659363,0.1368317753076553,0.1297584027051925,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696105957031,0.8637101054191589,0.1607879698276519,0.7243030667304993,290.569091796875,290.2365417480469,289.8866577148437,288.5150146484375,290.5211181640625,297.2582397460937,290.56640625,1.0,0.2788475453853607,1.0,1.0,0.1769701540470123,1.0,-1.5214394330978394,1.390669822692871,0.130769595503807,1.037356734275818,0.0,0.0,0.0,30.782594680786133,25.0,-50.94485855102539,-0.0,280.32781982421875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696105957031,0.8669294118881226,0.1629080474376678,0.1466289013624191,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.8710417747497559,0.1652634143829345,0.1566032022237777,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.56964111328125,0.8576000332832336,0.1576212644577026,0.1103762835264206,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5699157714844,0.8201529383659363,0.1368317753076553,0.1297584027051925,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696105957031,0.8637101054191589,0.1607879698276519,0.7243030667304993,290.569091796875,290.2365417480469,289.8866577148437,288.5150146484375,290.5211181640625,297.2582397460937,290.56640625,1.0,0.2788475453853607,1.0,1.0,0.1769701540470123,1.0,-1.5214394330978394,1.390669822692871,0.130769595503807,1.037356734275818,0.0,0.0,0.0,30.782594680786133,25.0,-50.94485855102539,-0.0,280.32781982421875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385437011719,0.900867760181427,0.1648515164852142,0.1481633931398391,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.905517578125,0.1673640608787536,0.158354714512825,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.8907091021537781,0.1594670265913009,0.1114957556128501,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.85032057762146,0.1388288289308548,0.1314104050397873,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.8952574133872986,0.1615889370441436,0.7267737984657288,290.53814697265625,290.1910705566406,289.92333984375,288.54034423828125,290.49755859375,297.2640075683594,290.5359191894531,1.0,0.2772623598575592,1.0,1.0,0.1641320139169693,1.0,-1.5316749811172483,1.4120278358459473,0.1196472346782684,1.056607723236084,0.0,0.0,0.0,28.23482131958008,25.0,-43.80500030517578,-0.0,278.31988525390625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385437011719,0.900867760181427,0.1648515164852142,0.1481633931398391,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.905517578125,0.1673640608787536,0.158354714512825,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.8907091021537781,0.1594670265913009,0.1114957556128501,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.85032057762146,0.1388288289308548,0.1314104050397873,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.8952574133872986,0.1615889370441436,0.7267737984657288,290.53814697265625,290.1910705566406,289.92333984375,288.54034423828125,290.49755859375,297.2640075683594,290.5359191894531,1.0,0.2772623598575592,1.0,1.0,0.1641320139169693,1.0,-1.5316749811172483,1.4120278358459473,0.1196472346782684,1.056607723236084,0.0,0.0,0.0,28.23482131958008,25.0,-43.80500030517578,-0.0,278.31988525390625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5238342285156,0.9216172099113464,0.1659627109766006,0.1490736752748489,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5238037109375,0.9271188378334044,0.1685766279697418,0.1594013422727584,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5238952636719,0.9100930094718932,0.1605437695980072,0.1121762096881866,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.52410888671875,0.8681818842887878,0.1399939805269241,0.1324114203453064,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5238647460937,0.9140527248382568,0.1621567606925964,0.728841245174408,290.5233764648437,290.1683349609375,289.9416809082031,288.5531616210937,290.4786376953125,297.2682189941406,290.5207824707031,1.0,0.2768954634666443,1.0,1.0,0.1577129513025283,1.0,-1.5385239124298096,1.4261218309402466,0.1124020367860794,1.0692874193191528,0.0,0.0,0.0,27.09485626220703,25.0,-43.9972038269043,-0.0,278.43634033203125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.9448072910308838,0.167138397693634,0.1500555127859115,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.950398087501526,0.1698717772960662,0.1605390906333923,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.9329277873039246,0.1616967618465423,0.1129197850823402,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.887843668460846,0.1412453949451446,0.1335066705942154,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50445556640625,0.9359789490699768,0.1628104895353317,0.7313563823699951,290.5037841796875,290.1455993652344,289.9599914550781,288.56610107421875,290.4457397460937,297.27294921875,290.50006103515625,1.0,0.276762306690216,1.0,1.0,0.1507182866334915,1.0,-1.5462948083877563,1.444157958030701,0.1021368727087974,1.0857093334197998,0.0,0.0,0.0,26.06720733642578,25.0,-52.43978118896485,-0.0,279.2693176269531,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4443054199219,0.9865296483039856,0.1695910692214965,0.1521546244621276,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4442443847656,0.9892672300338744,0.1726414561271667,0.1618588268756866,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.9771786332130432,0.1641490310430526,0.1145414039492607,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4449157714844,0.9325754046440125,0.1439320594072342,0.1359123885631561,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44439697265625,0.9778873920440674,0.1642941832542419,0.7373843789100647,290.443359375,290.1001281738281,289.9966735839844,288.59228515625,290.3575134277344,297.2830505371094,290.4377746582031,1.0,0.2770980298519134,1.0,1.0,0.1367289870977401,1.0,-1.5628310441970823,1.4861574172973633,0.0766736939549446,1.1243149042129517,0.0,0.0,0.0,24.3928279876709,45.0,-80.63945770263672,-0.0,282.3638916015625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4443054199219,0.9865296483039856,0.1695910692214965,0.1521546244621276,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4442443847656,0.9892672300338744,0.1726414561271667,0.1618588268756866,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.9771786332130432,0.1641490310430526,0.1145414039492607,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4449157714844,0.9325754046440125,0.1439320594072342,0.1359123885631561,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44439697265625,0.9778873920440674,0.1642941832542419,0.7373843789100647,290.443359375,290.1001281738281,289.9966735839844,288.59228515625,290.3575134277344,297.2830505371094,290.4377746582031,1.0,0.2770980298519134,1.0,1.0,0.1367289870977401,1.0,-1.5628310441970823,1.4861574172973633,0.0766736939549446,1.1243149042129517,0.0,0.0,0.0,24.3928279876709,45.0,-80.63945770263672,-0.0,282.3638916015625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3671264648437,0.9299709796905518,0.1720846891403198,0.1545193493366241,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670654296875,0.9369474053382874,0.1755083948373794,0.1658825874328613,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36724853515625,0.9185307621955872,0.1667062044143676,0.116413690149784,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3677978515625,0.8781198859214783,0.1467761248350143,0.1387068778276443,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36724853515625,0.9173646569252014,0.1659187227487564,0.7451903223991394,290.3660888671875,290.0546569824219,290.0333251953125,288.6187744140625,290.2675170898437,297.2929382324219,290.3600769042969,1.0,0.2855367362499237,1.0,1.0,0.1227396801114082,1.0,-1.5851091146469116,1.5346028804779053,0.0505062043666839,1.1680749654769895,0.0,0.0,0.0,28.303529739379883,65.0,-100.90625,-0.0,303.39654541015625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3671264648437,0.9299709796905518,0.1720846891403198,0.1545193493366241,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670654296875,0.9369474053382874,0.1755083948373794,0.1658825874328613,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36724853515625,0.9185307621955872,0.1667062044143676,0.116413690149784,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3677978515625,0.8781198859214783,0.1467761248350143,0.1387068778276443,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36724853515625,0.9173646569252014,0.1659187227487564,0.7451903223991394,290.3660888671875,290.0546569824219,290.0333251953125,288.6187744140625,290.2675170898437,297.2929382324219,290.3600769042969,1.0,0.2855367362499237,1.0,1.0,0.1227396801114082,1.0,-1.5851091146469116,1.5346028804779053,0.0505062043666839,1.1680749654769895,0.0,0.0,0.0,28.303529739379883,65.0,-100.90625,-0.0,303.39654541015625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2938537597656,0.8481976389884949,0.1745763421058654,0.1570631712675094,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2937927246094,0.8540710210800171,0.1784877926111221,0.1689671725034713,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2939453125,0.8399611711502075,0.1693157404661178,0.118466131389141,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2943725585937,0.8078995943069458,0.1497157365083694,0.1417896449565887,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2939758300781,0.8376779556274414,0.1676198989152908,0.7542774677276611,290.2929992675781,290.0091857910156,290.07000732421875,288.64556884765625,290.20672607421875,297.30224609375,290.28814697265625,1.0,0.2992884814739227,1.0,1.0,0.1096942350268364,1.0,-1.608942985534668,1.5788739919662476,0.030069088563323,1.2073265314102173,0.0,0.0,0.0,37.14214706420898,53.0,-97.52960968017578,-0.0,339.192626953125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2938537597656,0.8481976389884949,0.1745763421058654,0.1570631712675094,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2937927246094,0.8540710210800171,0.1784877926111221,0.1689671725034713,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2939453125,0.8399611711502075,0.1693157404661178,0.118466131389141,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2943725585937,0.8078995943069458,0.1497157365083694,0.1417896449565887,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2939758300781,0.8376779556274414,0.1676198989152908,0.7542774677276611,290.2929992675781,290.0091857910156,290.07000732421875,288.64556884765625,290.20672607421875,297.30224609375,290.28814697265625,1.0,0.2992884814739227,1.0,1.0,0.1096942350268364,1.0,-1.608942985534668,1.5788739919662476,0.030069088563323,1.2073265314102173,0.0,0.0,0.0,37.14214706420898,53.0,-97.52960968017578,-0.0,339.192626953125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391052246094,0.8343602418899536,0.1771452873945236,0.1594447195529937,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2390441894531,0.8406420946121216,0.1815851479768753,0.1719672530889511,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391662597656,0.8267599940299988,0.1720297932624817,0.1204167604446411,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23944091796875,0.7951949834823608,0.1527814716100692,0.1447605937719345,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391967773437,0.8232220411300659,0.1694355309009552,0.7627735137939453,290.238525390625,289.9637451171875,290.1066589355469,288.6725769042969,290.1766052246094,297.3114624023437,290.2353820800781,1.0,0.305163562297821,1.0,1.0,0.0966487824916839,1.0,-1.6315150260925293,1.615792751312256,0.0157221779227256,1.2395693063735962,0.0,0.0,0.0,40.400840759277344,41.0,-76.55017852783203,-0.0,359.84088134765625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391052246094,0.8343602418899536,0.1771452873945236,0.1594447195529937,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2390441894531,0.8406420946121216,0.1815851479768753,0.1719672530889511,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391662597656,0.8267599940299988,0.1720297932624817,0.1204167604446411,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23944091796875,0.7951949834823608,0.1527814716100692,0.1447605937719345,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391967773437,0.8232220411300659,0.1694355309009552,0.7627735137939453,290.238525390625,289.9637451171875,290.1066589355469,288.6725769042969,290.1766052246094,297.3114624023437,290.2353820800781,1.0,0.305163562297821,1.0,1.0,0.0966487824916839,1.0,-1.6315150260925293,1.615792751312256,0.0157221779227256,1.2395693063735962,0.0,0.0,0.0,40.400840759277344,41.0,-76.55017852783203,-0.0,359.84088134765625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.22039794921875,0.8395499587059021,0.1784979403018951,0.160613939166069,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2203369140625,0.8462837338447571,0.1832065284252166,0.1734511703252792,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2204284667969,0.8320274353027344,0.1734573692083358,0.1213782429695129,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2206115722656,0.8013809323310852,0.1543869376182556,0.1462307125329971,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.220458984375,0.8278231024742126,0.1704139858484268,0.7669365406036377,290.219970703125,289.9410095214844,290.125,288.6861267089844,290.1724548339844,297.3163452148437,290.2177429199219,1.0,0.3061301410198211,1.0,1.0,0.090126059949398,1.0,-1.64261794090271,1.6317874193191528,0.0108305551111698,1.2532563209533691,0.0,0.0,0.0,40.08287048339844,41.0,-62.287254333496094,-0.0,364.8196105957031,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079467773437,0.8513034582138062,0.1799086481332779,0.1617946326732635,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079162597656,0.8586788773536682,0.1848869323730468,0.1749486774206161,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079772949219,0.8436675667762756,0.1749429106712341,0.1223489567637443,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080993652344,0.8138992786407471,0.1560500860214233,0.1477136015892028,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080078125,0.8386796712875366,0.1714500933885574,0.77115797996521,290.20770263671875,289.91827392578125,290.1433410644531,288.6997375488281,290.17645263671875,297.3215026855469,290.20654296875,1.0,0.3060758113861084,1.0,1.0,0.0846885815262794,1.0,-1.6538474559783936,1.6461173295974731,0.0077300942502915,1.2652533054351809,0.0,0.0,0.0,38.79828643798828,29.0,-46.01306915283203,-0.0,367.1989135742188,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005920410156,0.9019558429718018,0.1829330176115036,0.1642402112483978,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2006225585937,0.9113610982894896,0.1884520053863525,0.1780337244272232,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005920410156,0.8936643600463867,0.1781149357557296,0.1243547424674034,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005920410156,0.8608970046043396,0.1595740467309951,0.1507641524076461,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005920410156,0.8864546418190002,0.1737227290868759,0.780010998249054,290.2006225585937,289.872802734375,290.17999267578125,288.7269897460937,290.1950988769531,297.3328857421875,290.20086669921875,1.0,0.3035842776298523,1.0,1.0,0.0738136172294616,1.0,-1.6771867275238037,1.673462152481079,0.0037246558349579,1.2877379655838013,0.0,0.0,0.0,33.86442947387695,25.0,-15.655184745788574,-0.0,365.748046875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005920410156,0.9019558429718018,0.1829330176115036,0.1642402112483978,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2006225585937,0.9113610982894896,0.1884520053863525,0.1780337244272232,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005920410156,0.8936643600463867,0.1781149357557296,0.1243547424674034,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005920410156,0.8608970046043396,0.1595740467309951,0.1507641524076461,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005920410156,0.8864546418190002,0.1737227290868759,0.780010998249054,290.2006225585937,289.872802734375,290.17999267578125,288.7269897460937,290.1950988769531,297.3328857421875,290.20086669921875,1.0,0.3035842776298523,1.0,1.0,0.0738136172294616,1.0,-1.6771867275238037,1.673462152481079,0.0037246558349579,1.2877379655838013,0.0,0.0,0.0,33.86442947387695,25.0,-15.655184745788574,-0.0,365.748046875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2092590332031,0.985290229320526,0.1862272471189499,0.1669278889894485,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20928955078125,0.9936059713363647,0.1923046559095382,0.1813808232545852,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2092590332031,0.9779334664344788,0.1815594285726547,0.1265492439270019,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20916748046875,0.9427502751350404,0.1633685678243637,0.1540674716234207,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.209228515625,0.9692477583885192,0.1762713938951492,0.7900862097740173,290.2094421386719,289.82733154296875,290.2166748046875,288.7543029785156,290.2225646972656,297.3455810546875,290.2106628417969,1.0,0.3017087578773498,1.0,1.0,0.0629386603832244,1.0,-1.7021849155426023,1.7005343437194824,0.0016506190877407,1.3096572160720823,0.0,0.0,0.0,28.91585731506348,45.0,7.699381351470947,-0.0,365.2778625488281,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2092590332031,0.985290229320526,0.1862272471189499,0.1669278889894485,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20928955078125,0.9936059713363647,0.1923046559095382,0.1813808232545852,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2092590332031,0.9779334664344788,0.1815594285726547,0.1265492439270019,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20916748046875,0.9427502751350404,0.1633685678243637,0.1540674716234207,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.209228515625,0.9692477583885192,0.1762713938951492,0.7900862097740173,290.2094421386719,289.82733154296875,290.2166748046875,288.7543029785156,290.2225646972656,297.3455810546875,290.2106628417969,1.0,0.3017087578773498,1.0,1.0,0.0629386603832244,1.0,-1.7021849155426023,1.7005343437194824,0.0016506190877407,1.3096572160720823,0.0,0.0,0.0,28.91585731506348,45.0,7.699381351470947,-0.0,365.2778625488281,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22833251953125,0.9787225127220154,0.1897598356008529,0.1700707077980041,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283630371094,0.9885326623916626,0.1966029107570648,0.1854409426450729,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283020019531,0.9713512063026428,0.1852575242519378,0.129105806350708,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2281799316406,0.936542272567749,0.1674217879772186,0.1578638851642608,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.228271484375,0.9607914090156556,0.1790863573551178,0.802532434463501,290.2286071777344,289.7818603515625,290.2533264160156,288.7815856933594,290.2542724609375,297.3598327636719,290.23046875,1.0,0.3089581429958343,1.0,1.0,0.0484386645257473,1.0,-1.736622929573059,1.7361279726028442,0.0004949665744788,1.3378682136535645,0.0,0.0,0.0,30.46526336669922,65.0,23.69029235839844,-0.0,388.27923583984375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22833251953125,0.9787225127220154,0.1897598356008529,0.1700707077980041,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283630371094,0.9885326623916626,0.1966029107570648,0.1854409426450729,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283020019531,0.9713512063026428,0.1852575242519378,0.129105806350708,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2281799316406,0.936542272567749,0.1674217879772186,0.1578638851642608,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.228271484375,0.9607914090156556,0.1790863573551178,0.802532434463501,290.2286071777344,289.7818603515625,290.2533264160156,288.7815856933594,290.2542724609375,297.3598327636719,290.23046875,1.0,0.3089581429958343,1.0,1.0,0.0484386645257473,1.0,-1.736622929573059,1.7361279726028442,0.0004949665744788,1.3378682136535645,0.0,0.0,0.0,30.46526336669922,65.0,23.69029235839844,-0.0,388.27923583984375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25555419921875,0.8961954712867737,0.1934545934200287,0.173614352941513,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.255615234375,0.9077149629592896,0.2008435428142547,0.1896608024835586,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.8892116546630859,0.1891433149576187,0.1319907307624817,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.8604530692100525,0.1716739982366562,0.1621146500110626,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.8781390190124512,0.182100310921669,0.8171463012695312,290.2558898925781,289.73638916015625,290.2900085449219,288.8088073730469,290.28936767578125,297.37335205078125,290.25811767578125,1.0,0.3221393227577209,1.0,1.0,0.0339386686682701,1.0,-1.7697782516479492,1.7696516513824463,0.0001265939208678,1.3644013404846191,0.0,0.0,0.0,38.24210357666016,85.0,35.238311767578125,-0.0,431.39447021484375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25555419921875,0.8961954712867737,0.1934545934200287,0.173614352941513,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.255615234375,0.9077149629592896,0.2008435428142547,0.1896608024835586,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.8892116546630859,0.1891433149576187,0.1319907307624817,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.8604530692100525,0.1716739982366562,0.1621146500110626,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.8781390190124512,0.182100310921669,0.8171463012695312,290.2558898925781,289.73638916015625,290.2900085449219,288.8088073730469,290.28936767578125,297.37335205078125,290.25811767578125,1.0,0.3221393227577209,1.0,1.0,0.0339386686682701,1.0,-1.7697782516479492,1.7696516513824463,0.0001265939208678,1.3644013404846191,0.0,0.0,0.0,38.24210357666016,85.0,35.238311767578125,-0.0,431.39447021484375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27099609375,0.8616374731063843,0.1953594833612442,0.1754904389381408,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27105712890625,0.8725788593292236,0.2030559480190277,0.1919161975383758,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2709655761719,0.8554324507713318,0.1911539882421493,0.1335213780403137,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2708435058594,0.8299898505210876,0.1738726198673248,0.1643637865781784,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2709350585937,0.8448519706726074,0.1836788803339004,0.8250364661216736,290.2713623046875,289.7136535644531,290.3083190917969,288.8223571777344,290.30743408203125,297.3802185058594,290.2737121582031,1.0,0.330386221408844,1.0,1.0,0.0266886688768863,1.0,-1.788750410079956,1.7886897325515747,6.07337242399808e-05,1.37940776348114,0.0,0.0,0.0,43.60986709594727,85.0,39.32021331787109,-0.0,459.2637023925781,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873229980469,0.8330273628234863,0.1972978562116623,0.1774289757013321,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873840332031,0.8432708978652954,0.2053201496601104,0.1942559629678726,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28729248046875,0.8275550007820129,0.1932049393653869,0.1351053267717361,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.8031538128852844,0.1761147528886795,0.1666881442070007,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8171544671058655,0.185300126671791,0.8332802653312683,290.2877197265625,289.6909484863281,290.32666015625,288.8358764648437,290.32568359375,297.3871154785156,290.2901306152344,1.0,0.3394345939159393,1.0,1.0,0.021350935101509,1.0,-1.8084778785705569,1.808443546295166,3.428930358495563e-05,1.39495849609375,0.0,0.0,0.0,49.842918395996094,73.0,42.52740478515625,-0.0,490.8516845703125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3218688964844,0.8220284581184387,0.2012930810451507,0.1811111569404602,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3219299316406,0.8326703310012817,0.2100056707859039,0.1987730860710144,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.32183837890625,0.8169899582862854,0.1974397748708725,0.1381335854530334,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217163085937,0.7930710911750793,0.1807388365268707,0.1711554825305938,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32177734375,0.8052830696105957,0.1886792033910751,0.8488948941230774,290.322265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622741699219,297.4009704589844,290.32476806640625,1.0,0.348150223493576,1.0,1.0,0.0106754675507545,1.0,-1.8460747003555296,1.84606409072876,1.0544220458541533e-05,1.4245831966400146,0.0,0.0,0.0,54.47629928588867,61.0,46.85009765625,-0.0,530.1102905273438,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3218688964844,0.8220284581184387,0.2012930810451507,0.1811111569404602,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3219299316406,0.8326703310012817,0.2100056707859039,0.1987730860710144,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.32183837890625,0.8169899582862854,0.1974397748708725,0.1381335854530334,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217163085937,0.7930710911750793,0.1807388365268707,0.1711554825305938,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32177734375,0.8052830696105957,0.1886792033910751,0.8488948941230774,290.322265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622741699219,297.4009704589844,290.32476806640625,1.0,0.348150223493576,1.0,1.0,0.0106754675507545,1.0,-1.8460747003555296,1.84606409072876,1.0544220458541533e-05,1.4245831966400146,0.0,0.0,0.0,54.47629928588867,61.0,46.85009765625,-0.0,530.1102905273438,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3577575683594,0.835548996925354,0.2054861485958099,0.1847475320100784,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3578186035156,0.8472195267677307,0.2149234116077423,0.203277587890625,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3577575683594,0.8308877944946289,0.2018857151269912,0.1411360651254654,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35760498046875,0.8089759349822998,0.18558070063591,0.1755945086479187,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.8186727166175842,0.1922717243432998,0.8643564581871033,290.358154296875,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4152526855469,290.3606872558594,1.0,0.3516942262649536,1.0,1.0,0.0,1.0,-1.8833519220352173,1.8833489418029783,2.9924742648290703e-06,1.453876256942749,0.0,0.0,0.0,53.3771858215332,49.0,49.229679107666016,-0.0,552.2507934570312,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
