time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385800,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3577575683594,0.835548996925354,0.2054861485958099,0.1847475320100784,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3578186035156,0.8472195267677307,0.2149234116077423,0.203277587890625,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3577575683594,0.8308877944946289,0.2018857151269912,0.1411360651254654,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35760498046875,0.8089759349822998,0.18558070063591,0.1755945086479187,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.8186727166175842,0.1922717243432998,0.8643564581871033,290.358154296875,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4152526855469,290.3606872558594,1.0,0.3516942262649536,1.0,1.0,0.0,1.0,-1.8833519220352173,1.8833489418029783,2.9924742648290703e-06,1.453876256942749,0.0,0.0,0.0,53.3771858215332,49.0,49.229679107666016,-0.0,552.2507934570312,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944091796875,0.8713951110839844,0.2098796665668487,0.188419371843338,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944702148437,0.885245680809021,0.2200735509395599,0.2078494429588318,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3943786621094,0.8666422963142395,0.2065473645925521,0.1441762596368789,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3942565917969,0.8441799283027649,0.1906464844942093,0.180091917514801,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3943176269531,0.8522753715515137,0.1960840374231338,0.8800772428512573,290.3948059082031,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4299621582031,290.3973083496094,1.0,0.3518310189247131,1.0,1.0,0.0,1.0,-1.9211796522140503,1.9211766719818115,2.97996734843764e-06,1.4835495948791504,0.0,0.0,0.0,48.4663200378418,37.0,50.52330780029297,-0.0,563.0779418945312,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944091796875,0.8713951110839844,0.2098796665668487,0.188419371843338,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944702148437,0.885245680809021,0.2200735509395599,0.2078494429588318,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3943786621094,0.8666422963142395,0.2065473645925521,0.1441762596368789,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3942565917969,0.8441799283027649,0.1906464844942093,0.180091917514801,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3943176269531,0.8522753715515137,0.1960840374231338,0.8800772428512573,290.3948059082031,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4299621582031,290.3973083496094,1.0,0.3518310189247131,1.0,1.0,0.0,1.0,-1.9211796522140503,1.9211766719818115,2.97996734843764e-06,1.4835495948791504,0.0,0.0,0.0,48.4663200378418,37.0,50.52330780029297,-0.0,563.0779418945312,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4314270019531,0.951031506061554,0.2144660055637359,0.1921657472848892,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4315185546875,0.9674941897392272,0.2254503816366195,0.2125309407711029,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4314270019531,0.9458709955215454,0.2114202082157135,0.1472866535186767,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4313049316406,0.9182963371276855,0.1959334760904312,0.1846934258937835,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.43133544921875,0.9264415502548218,0.2001134753227234,0.8962746858596802,290.43182373046875,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4449768066406,290.4342956542969,1.0,0.349830687046051,1.0,1.0,0.0,1.0,-1.9600112438201904,1.960008144378662,3.099881496382295e-06,1.5139670372009275,0.0,0.0,0.0,40.93473434448242,40.0,51.2115478515625,-0.0,566.2030639648438,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4314270019531,0.951031506061554,0.2144660055637359,0.1921657472848892,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4315185546875,0.9674941897392272,0.2254503816366195,0.2125309407711029,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4314270019531,0.9458709955215454,0.2114202082157135,0.1472866535186767,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4313049316406,0.9182963371276855,0.1959334760904312,0.1846934258937835,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.43133544921875,0.9264415502548218,0.2001134753227234,0.8962746858596802,290.43182373046875,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4449768066406,290.4342956542969,1.0,0.349830687046051,1.0,1.0,0.0,1.0,-1.9600112438201904,1.960008144378662,3.099881496382295e-06,1.5139670372009275,0.0,0.0,0.0,40.93473434448242,40.0,51.2115478515625,-0.0,566.2030639648438,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501953125,0.9852892160415648,0.2168204188346862,0.194157674908638,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.45025634765625,0.9946112036705016,0.2282457798719406,0.2118138372898101,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501647949219,0.9813831448554992,0.2139261811971664,0.1489395201206207,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.957869589328766,0.198650985956192,0.1871303021907806,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500732421875,0.9643164873123168,0.202200710773468,0.9050127267837524,290.4505920410156,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.4525756835937,290.4530944824219,1.0,0.3503139317035675,1.0,1.0,0.0,1.0,-1.977345943450928,1.9773427248001096,3.154681508021895e-06,1.527821660041809,0.0,0.0,0.0,38.6672248840332,40.0,51.55487060546875,-0.0,571.1730346679688,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691772460937,0.9912588596343994,0.2191830277442932,0.1962573081254959,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691162109375,0.9826098680496216,0.2317157238721847,0.2002121657133102,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.987824559211731,0.2164479196071624,0.1506808996200561,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.9661654829978944,0.2013878375291824,0.1896902024745941,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.9712600708007812,0.204308420419693,0.9143332839012146,290.46954345703125,289.4635925292969,290.510009765625,288.9669494628906,290.50897216796875,297.4616394042969,290.4718322753906,1.0,0.3508709967136383,1.0,1.0,0.0,1.0,-1.982062101364136,1.9820588827133176,3.1694005429017125e-06,1.5314010381698608,0.0,0.0,0.0,38.500633239746094,60.0,51.664817810058594,-0.0,574.1550903320312,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5054016113281,0.989384949207306,0.2240678817033767,0.2006145119667053,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50537109375,0.9866330623626708,0.2392881512641906,0.209112212061882,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50537109375,0.9863736033439636,0.221676617860794,0.1543034166097641,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.965704381465912,0.2070593684911728,0.1950104683637619,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5053100585937,0.9687945246696472,0.2087382078170776,0.933986246585846,290.5057678222656,289.4181213378906,290.5466613769531,288.99188232421875,290.545654296875,297.48272705078125,290.5082397460937,1.0,0.3605222105979919,1.0,1.0,0.0,1.0,-2.032135009765625,2.0321316719055176,3.3291262298007496e-06,1.570137619972229,0.0,0.0,0.0,40.52421951293945,80.0,51.38301086425781,-0.0,619.06396484375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5054016113281,0.989384949207306,0.2240678817033767,0.2006145119667053,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50537109375,0.9866330623626708,0.2392881512641906,0.209112212061882,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50537109375,0.9863736033439636,0.221676617860794,0.1543034166097641,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.965704381465912,0.2070593684911728,0.1950104683637619,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5053100585937,0.9687945246696472,0.2087382078170776,0.933986246585846,290.5057678222656,289.4181213378906,290.5466613769531,288.99188232421875,290.545654296875,297.48272705078125,290.5082397460937,1.0,0.3605222105979919,1.0,1.0,0.0,1.0,-2.032135009765625,2.0321316719055176,3.3291262298007496e-06,1.570137619972229,0.0,0.0,0.0,40.52421951293945,80.0,51.38301086425781,-0.0,619.06396484375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5432434082031,0.9437612891197203,0.2290678471326828,0.2052709460258484,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5433349609375,0.9663727879524232,0.2447169572114944,0.2309426814317703,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.543212890625,0.9404456615447998,0.2270566821098327,0.158183753490448,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5431213378906,0.9170737266540528,0.2129001915454864,0.2006966918706894,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5431213378906,0.9183176755905152,0.2133275121450424,0.9553835391998292,290.5436096191406,289.3726806640625,290.5833435058594,289.0162353515625,290.5823669433594,297.4944152832031,290.5460205078125,1.0,0.3767828047275543,1.0,1.0,0.0,1.0,-2.101145029067993,2.101141452789306,3.557241598173277e-06,1.624126672744751,0.0,0.0,0.0,47.53823471069336,100.0,52.15764236450195,-0.0,699.4432983398438,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5432434082031,0.9437612891197203,0.2290678471326828,0.2052709460258484,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5433349609375,0.9663727879524232,0.2447169572114944,0.2309426814317703,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.543212890625,0.9404456615447998,0.2270566821098327,0.158183753490448,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5431213378906,0.9170737266540528,0.2129001915454864,0.2006966918706894,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5431213378906,0.9183176755905152,0.2133275121450424,0.9553835391998292,290.5436096191406,289.3726806640625,290.5833435058594,289.0162353515625,290.5823669433594,297.4944152832031,290.5460205078125,1.0,0.3767828047275543,1.0,1.0,0.0,1.0,-2.101145029067993,2.101141452789306,3.557241598173277e-06,1.624126672744751,0.0,0.0,0.0,47.53823471069336,100.0,52.15764236450195,-0.0,699.4432983398438,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5808410644531,0.8680631518363953,0.2340893745422363,0.210209310054779,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809326171875,0.8874878287315369,0.2500384449958801,0.2362895160913467,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5808410644531,0.865951657295227,0.2324939966201782,0.1623082906007766,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58074951171875,0.8488023281097412,0.2188145220279693,0.2067292332649231,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58074951171875,0.8481570482254028,0.2179678827524185,0.978313684463501,290.5812072753906,289.32720947265625,290.6199951171875,289.0399475097656,290.6190490722656,297.5017395019531,290.58355712890625,1.0,0.3958801329135895,1.0,1.0,0.0,1.0,-2.15323543548584,2.153231620788574,3.7345473629102335e-06,1.6646896600723269,0.0,0.0,0.0,61.10422897338867,118.0,52.117557525634766,-0.0,793.8231201171875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5808410644531,0.8680631518363953,0.2340893745422363,0.210209310054779,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809326171875,0.8874878287315369,0.2500384449958801,0.2362895160913467,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5808410644531,0.865951657295227,0.2324939966201782,0.1623082906007766,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58074951171875,0.8488023281097412,0.2188145220279693,0.2067292332649231,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58074951171875,0.8481570482254028,0.2179678827524185,0.978313684463501,290.5812072753906,289.32720947265625,290.6199951171875,289.0399475097656,290.6190490722656,297.5017395019531,290.58355712890625,1.0,0.3958801329135895,1.0,1.0,0.0,1.0,-2.15323543548584,2.153231620788574,3.7345473629102335e-06,1.6646896600723269,0.0,0.0,0.0,61.10422897338867,118.0,52.117557525634766,-0.0,793.8231201171875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.618408203125,0.8231794238090515,0.2391751706600189,0.2152700126171112,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6184997558594,0.8403545618057251,0.2558369636535644,0.2422078996896743,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.618408203125,0.8218261003494263,0.2380281537771225,0.166551262140274,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6183166503906,0.8068044781684875,0.2248395383358001,0.2129356861114502,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6183166503906,0.8046077489852905,0.2227105796337127,1.002023458480835,290.6187744140625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.51092529296875,290.6210632324219,1.0,0.4161178171634674,1.0,1.0,0.0,1.0,-2.207448959350586,2.2074451446533203,3.923934855265543e-06,1.7068601846694946,0.0,0.0,0.0,76.62777709960938,106.0,52.09075546264648,-0.0,902.0303344726562,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.618408203125,0.8231794238090515,0.2391751706600189,0.2152700126171112,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6184997558594,0.8403545618057251,0.2558369636535644,0.2422078996896743,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.618408203125,0.8218261003494263,0.2380281537771225,0.166551262140274,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6183166503906,0.8068044781684875,0.2248395383358001,0.2129356861114502,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6183166503906,0.8046077489852905,0.2227105796337127,1.002023458480835,290.6187744140625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.51092529296875,290.6210632324219,1.0,0.4161178171634674,1.0,1.0,0.0,1.0,-2.207448959350586,2.2074451446533203,3.923934855265543e-06,1.7068601846694946,0.0,0.0,0.0,76.62777709960938,106.0,52.09075546264648,-0.0,902.0303344726562,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63726806640625,0.8163373470306396,0.2417478710412979,0.217692032456398,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6373291015625,0.8336176872253418,0.2588535845279693,0.2451523691415786,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.8152313232421875,0.2408349812030792,0.1685961931943893,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371765136719,0.8002771139144897,0.2278956472873687,0.2159394472837448,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371459960937,0.7973384857177734,0.2251233160495758,1.0133967399597168,290.6376037597656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.51580810546875,290.6398620605469,1.0,0.4223841726779938,1.0,1.0,0.0,1.0,-2.2336223125457764,2.2336184978485107,4.017206720163813e-06,1.7272449731826782,0.0,0.0,0.0,80.86475372314453,106.0,52.115177154541016,-0.0,943.6995239257812,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560363769531,0.8160665035247803,0.2443565279245376,0.2200527936220169,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561279296875,0.8336198329925537,0.2619405686855316,0.2480719983577728,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560363769531,0.8152222633361816,0.2436814159154892,0.1705967038869857,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.800747811794281,0.230992391705513,0.2188845127820968,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65594482421875,0.7970792055130005,0.2275754064321518,1.0244855880737305,290.6564025878906,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5209350585937,290.6586303710937,1.0,0.4270527064800262,1.0,1.0,0.0,1.0,-2.259225606918335,2.2592215538024902,4.1095127016888e-06,1.7471489906311035,0.0,0.0,0.0,82.7652816772461,94.0,52.09149932861328,-0.0,976.7005615234376,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69354248046875,0.8278440833091736,0.2496954053640365,0.2247036695480346,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6936340332031,0.8463717103004456,0.2683069407939911,0.2539144158363342,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69354248046875,0.8275213837623596,0.2495068162679672,0.1745502799749374,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934814453125,0.814547598361969,0.2373217791318893,0.2247133702039718,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934509277344,0.8096584677696228,0.2326126843690872,1.046359896659851,290.6938781738281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5317687988281,290.6960754394531,1.0,0.4327353835105896,1.0,1.0,0.0,1.0,-2.309856653213501,2.309852361679077,4.295264716347447e-06,1.7864751815795898,0.0,0.0,0.0,81.9210433959961,82.0,52.02788925170898,-0.0,1025.84423828125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69354248046875,0.8278440833091736,0.2496954053640365,0.2247036695480346,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6936340332031,0.8463717103004456,0.2683069407939911,0.2539144158363342,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69354248046875,0.8275213837623596,0.2495068162679672,0.1745502799749374,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934814453125,0.814547598361969,0.2373217791318893,0.2247133702039718,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934509277344,0.8096584677696228,0.2326126843690872,1.046359896659851,290.6938781738281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5317687988281,290.6960754394531,1.0,0.4327353835105896,1.0,1.0,0.0,1.0,-2.309856653213501,2.309852361679077,4.295264716347447e-06,1.7864751815795898,0.0,0.0,0.0,81.9210433959961,82.0,52.02788925170898,-0.0,1025.84423828125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.8543413877487183,0.2552009522914886,0.2293361276388168,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310791015625,0.8753384351730347,0.2749067544937134,0.2598069012165069,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.854541540145874,0.25551638007164,0.1785009503364563,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.8417146801948547,0.2438414692878723,0.2305434644222259,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308959960937,0.835529625415802,0.2378380596637725,1.068230152130127,290.7313232421875,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5431823730469,290.73345947265625,1.0,0.4351949095726013,1.0,1.0,0.0,1.0,-2.360520601272583,2.360516309738159,4.485400495468639e-06,1.8257873058319087,0.0,0.0,0.0,76.67894744873047,70.0,51.96787643432617,-0.0,1059.2279052734375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.8543413877487183,0.2552009522914886,0.2293361276388168,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310791015625,0.8753384351730347,0.2749067544937134,0.2598069012165069,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.854541540145874,0.25551638007164,0.1785009503364563,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.8417146801948547,0.2438414692878723,0.2305434644222259,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308959960937,0.835529625415802,0.2378380596637725,1.068230152130127,290.7313232421875,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5431823730469,290.73345947265625,1.0,0.4351949095726013,1.0,1.0,0.0,1.0,-2.360520601272583,2.360516309738159,4.485400495468639e-06,1.8257873058319087,0.0,0.0,0.0,76.67894744873047,70.0,51.96787643432617,-0.0,1059.2279052734375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7684020996094,0.9019389748573304,0.2608675956726074,0.2340048253536224,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7684936523437,0.927863359451294,0.2817196547985077,0.2657886743545532,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7684020996094,0.9027729034423828,0.2617085576057434,0.182493969798088,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7683410644531,0.8892225027084351,0.2505519688129425,0.236438050866127,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.768310546875,0.8807014226913452,0.2432532757520675,1.090402603149414,290.7687072753906,289.099853515625,290.8033447265625,289.14666748046875,290.802490234375,297.5549621582031,290.77081298828125,1.0,0.4357928931713104,1.0,1.0,0.0,1.0,-2.411829233169556,2.4118244647979736,4.68228654426639e-06,1.865566849708557,0.0,0.0,0.0,68.58875274658203,58.0,51.91979598999024,-0.0,1082.8056640625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7684020996094,0.9019389748573304,0.2608675956726074,0.2340048253536224,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7684936523437,0.927863359451294,0.2817196547985077,0.2657886743545532,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7684020996094,0.9027729034423828,0.2617085576057434,0.182493969798088,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7683410644531,0.8892225027084351,0.2505519688129425,0.236438050866127,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.768310546875,0.8807014226913452,0.2432532757520675,1.090402603149414,290.7687072753906,289.099853515625,290.8033447265625,289.14666748046875,290.802490234375,297.5549621582031,290.77081298828125,1.0,0.4357928931713104,1.0,1.0,0.0,1.0,-2.411829233169556,2.4118244647979736,4.68228654426639e-06,1.865566849708557,0.0,0.0,0.0,68.58875274658203,58.0,51.91979598999024,-0.0,1082.8056640625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060913085937,0.9835323095321656,0.2666748762130737,0.2387699335813522,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.9990000128746032,0.2887581884860992,0.2677145302295685,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060913085937,0.9848410487174988,0.2680661082267761,0.1865785717964172,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060302734375,0.9727821946144104,0.2574374675750732,0.2424652576446533,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059997558594,0.9623222947120668,0.2488431334495544,1.1132038831710815,290.8064270019531,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.56689453125,290.8085327148437,1.0,0.4352051019668579,1.0,1.0,0.0,1.0,-2.4594767093658447,2.459471702575684,4.8700526349421125e-06,1.903029084205628,0.0,0.0,0.0,59.398658752441406,78.0,52.17618179321289,-0.0,1098.3267822265625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060913085937,0.9835323095321656,0.2666748762130737,0.2387699335813522,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.9990000128746032,0.2887581884860992,0.2677145302295685,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060913085937,0.9848410487174988,0.2680661082267761,0.1865785717964172,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060302734375,0.9727821946144104,0.2574374675750732,0.2424652576446533,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059997558594,0.9623222947120668,0.2488431334495544,1.1132038831710815,290.8064270019531,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.56689453125,290.8085327148437,1.0,0.4352051019668579,1.0,1.0,0.0,1.0,-2.4594767093658447,2.459471702575684,4.8700526349421125e-06,1.903029084205628,0.0,0.0,0.0,59.398658752441406,78.0,52.17618179321289,-0.0,1098.3267822265625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8245849609375,0.9908323287963868,0.2696089446544647,0.2413587272167205,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8246154785156,0.9990000128746032,0.2928645312786102,0.2631409466266632,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8245849609375,0.9922990798950196,0.2712871432304382,0.1887884587049484,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82452392578125,0.981545090675354,0.2609268724918365,0.2457093894481659,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8244934082031,0.971094846725464,0.2516856491565704,1.125699520111084,290.82489013671875,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.5746459960937,290.8268737792969,1.0,0.4385685622692108,1.0,1.0,0.0,1.0,-2.478592157363892,2.4785871505737305,4.94505547976587e-06,1.9173345565795896,0.0,0.0,0.0,59.39698791503906,78.0,51.80161666870117,-0.0,1120.277587890625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387360,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8428649902344,0.991045355796814,0.272581547498703,0.2440154403448104,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8429260253906,0.9990000128746032,0.2971267104148865,0.2660307884216308,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8428955078125,0.9927656650543212,0.2745579779148102,0.1910583078861236,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.84283447265625,0.98249751329422,0.2644707262516022,0.2490385025739669,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8428039550781,0.9714922308921814,0.2545856535434723,1.1386090517044067,290.8432006835937,289.0089416503906,290.8766784667969,289.1826171875,290.8758544921875,297.5830993652344,290.84521484375,1.0,0.4438685774803161,1.0,1.0,0.0,1.0,-2.5074779987335205,2.50747299194336,5.060656349087367e-06,1.9395402669906616,0.0,0.0,0.0,60.72721862792969,98.0,51.61073303222656,-0.0,1159.6993408203125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387420,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.9757885336875916,0.2786026000976562,0.2494925707578659,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.9990000128746032,0.3047451674938202,0.2867905795574188,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.9783942699432372,0.2812095880508423,0.1957487612962722,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9676035046577454,0.2716818749904632,0.2559136152267456,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.954028844833374,0.2605115473270416,1.1654831171035769,290.88006591796875,288.9634704589844,290.913330078125,289.1988525390625,290.9125671386719,297.5956726074219,290.8821716308594,1.0,0.4594142735004425,1.0,1.0,0.0,1.0,-2.5853688716888428,2.5853633880615234,5.379525646276306e-06,1.9996086359024048,0.0,0.0,0.0,66.48452758789062,118.0,51.62718963623047,-0.0,1279.7274169921875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387480,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.9757885336875916,0.2786026000976562,0.2494925707578659,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.9990000128746032,0.3047451674938202,0.2867905795574188,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.9783942699432372,0.2812095880508423,0.1957487612962722,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.9676035046577454,0.2716818749904632,0.2559136152267456,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.954028844833374,0.2605115473270416,1.1654831171035769,290.88006591796875,288.9634704589844,290.913330078125,289.1988525390625,290.9125671386719,297.5956726074219,290.8821716308594,1.0,0.4594142735004425,1.0,1.0,0.0,1.0,-2.5853688716888428,2.5853633880615234,5.379525646276306e-06,1.9996086359024048,0.0,0.0,0.0,66.48452758789062,118.0,51.62718963623047,-0.0,1279.7274169921875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387540,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071044921875,0.9304805397987366,0.2829130589962005,0.2536429762840271,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071960449219,0.9618614315986632,0.3095859885215759,0.292020708322525,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071350097656,0.9341837167739868,0.285999983549118,0.1993050426244735,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9070739746094,0.9223074316978456,0.2768838107585907,0.2611148059368133,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.90704345703125,0.9072967767715454,0.2647833228111267,1.18601655960083,290.90740966796875,288.93084716796875,290.93963623046875,289.2097473144531,290.9388732910156,297.6007385253906,290.9093933105469,1.0,0.4726103842258453,1.0,1.0,0.0,1.0,-2.631659507751465,2.6316537857055664,5.57446901439107e-06,2.035694360733032,0.0,0.0,0.0,75.8122329711914,118.0,51.98307418823242,-0.0,1380.97412109375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387600,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.91766357421875,0.912925899028778,0.2846114337444305,0.2552910447120666,297.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9177551269531,0.9449308514595032,0.311557799577713,0.2939837574958801,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.91766357421875,0.9166866540908812,0.2878927588462829,0.2007200866937637,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9176330566406,0.905831217765808,0.2789403796195984,0.2631844878196716,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9176025390625,0.892056405544281,0.2664720118045807,1.1941968202590942,290.91796875,288.9179992675781,290.95001220703125,289.2138671875,290.9492492675781,297.6029663085937,290.9199523925781,1.0,0.4781127274036407,1.0,1.0,0.0,1.0,-2.650009632110596,2.6500041484832764,5.65249456485617e-06,2.049895763397217,0.0,0.0,0.0,79.9770278930664,138.0,51.96344757080078,-0.0,1424.1339111328125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387660,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446105957031,0.8771869540214539,0.2887588739395141,0.259449690580368,297.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447021484375,0.9047964215278624,0.3165081143379211,0.299064040184021,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446105957031,0.8808766603469849,0.2925441265106201,0.204301655292511,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.944580078125,0.8719640970230103,0.2840100824832916,0.2684280574321747,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9445495605469,0.8584421873092651,0.2705999314785003,1.2148830890655518,290.9449157714844,288.88507080078125,290.9765625,289.2240905761719,290.9757995605469,297.60711669921875,290.9468688964844,1.0,0.4926047921180725,1.0,1.0,0.0,1.0,-2.6965763568878174,2.69657039642334,5.852992217114661e-06,2.08596420288086,0.0,0.0,0.0,91.62349700927734,138.0,52.09008026123047,-0.0,1541.1650390625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387720,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552917480469,0.8649761080741882,0.2903083562850952,0.2610325515270233,297.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.95538330078125,0.8920559883117676,0.3184022009372711,0.3010418117046356,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.955322265625,0.8687235116958618,0.2942926585674286,0.2056710720062255,297.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552917480469,0.8603202104568481,0.2859216630458832,0.2704370617866516,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552307128906,0.8470198512077332,0.272136926651001,1.2227518558502195,290.9555969238281,288.8086853027344,290.98712158203125,289.2280578613281,290.9863586425781,297.6079406738281,290.9575500488281,1.0,0.4984219074249267,1.0,1.0,0.0,1.0,-2.714371919631958,2.7143659591674805,5.930551651545102e-06,2.099755048751831,0.0,0.0,0.0,96.61043548583984,158.0,52.23845291137695,-0.0,1589.3914794921875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387780,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936218261719,0.8296520113945007,0.2955463528633117,0.2664286196231842,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937438964844,0.8544579744338989,0.3249207735061645,0.3079046010971069,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99365234375,0.83353191614151,0.3002237677574157,0.2103532999753952,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936218261719,0.8266555070877075,0.2924142479896545,0.2773126661777496,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935607910156,0.8133670687675476,0.2772757709026336,1.2493747472763062,290.9939270019531,288.6997375488281,291.02520751953125,289.24188232421875,291.0244445800781,297.6082458496094,290.9958801269531,1.0,0.5191757678985596,1.0,1.0,0.0,1.0,-2.774991035461426,2.774984836578369,6.1985647334950045e-06,2.1467247009277344,0.0,0.0,0.0,115.58847045898438,146.0,53.01314163208008,-0.0,1767.608642578125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387840,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936218261719,0.8296520113945007,0.2955463528633117,0.2664286196231842,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937438964844,0.8544579744338989,0.3249207735061645,0.3079046010971069,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99365234375,0.83353191614151,0.3002237677574157,0.2103532999753952,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936218261719,0.8266555070877075,0.2924142479896545,0.2773126661777496,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935607910156,0.8133670687675476,0.2772757709026336,1.2493747472763062,290.9939270019531,288.6997375488281,291.02520751953125,289.24188232421875,291.0244445800781,297.6082458496094,290.9958801269531,1.0,0.5191757678985596,1.0,1.0,0.0,1.0,-2.774991035461426,2.774984836578369,6.1985647334950045e-06,2.1467247009277344,0.0,0.0,0.0,115.58847045898438,146.0,53.01314163208008,-0.0,1767.608642578125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
