time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387900,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.8242518901824951,0.2980607151985168,0.2688508331775665,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132751464844,0.8489903211593628,0.3280879557132721,0.3110668957233429,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.8283528089523315,0.3030720055103302,0.2124729603528976,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.8218192458152771,0.2955312430858612,0.2804403901100158,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131225585937,0.8078664541244507,0.2796990275382995,1.2611424922943115,291.01348876953125,288.6764831542969,291.04461669921875,289.2486877441406,291.0438537597656,297.6073303222656,291.0154113769531,1.0,0.525397777557373,1.0,1.0,0.0,1.0,-2.80215835571289,2.802152156829834,6.320735337794758e-06,2.1678366661071777,0.0,0.0,0.0,120.59512329101562,146.0,53.557952880859375,-0.0,1833.176025390625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387960,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8240139484405518,0.3005455136299133,0.2711318731307983,297.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.8490614295005798,0.3312198221683502,0.3140791058540344,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8283529281616211,0.3058776557445526,0.2144746482372284,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8221067786216736,0.2985960841178894,0.2833996415138244,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8076617121696472,0.2820589244365692,1.2720603942871094,291.0331726074219,288.5911865234375,291.0642395019531,289.25543212890625,291.0634765625,297.6060791015625,291.0350952148437,1.0,0.5299993753433228,1.0,1.0,0.0,1.0,-2.827606678009033,2.827600240707397,6.436161584133515e-06,2.1875691413879395,0.0,0.0,0.0,122.84578704833984,134.0,54.08504867553711,-0.0,1883.9063720703125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388020,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.8328271508216858,0.305479496717453,0.2754532396793365,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8592132329940796,0.3374208509922027,0.3198276162147522,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8376825451850891,0.3114165365695953,0.218264490365982,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.8318769931793213,0.3046278357505798,0.2890037596225738,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.8166794776916504,0.2866512238979339,1.2922667264938354,291.0731506347656,288.4830322265625,291.1042785644531,289.2687683105469,291.1034851074219,297.6031188964844,291.0750732421875,1.0,0.5355684161186218,1.0,1.0,0.0,1.0,-2.8752896785736084,2.8752830028533936,6.655208835582016e-06,2.224524736404419,0.0,0.0,0.0,122.1360321044922,122.0,55.22581481933594,-0.0,1957.0384521484373,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388080,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.8328271508216858,0.305479496717453,0.2754532396793365,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8592132329940796,0.3374208509922027,0.3198276162147522,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8376825451850891,0.3114165365695953,0.218264490365982,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.8318769931793213,0.3046278357505798,0.2890037596225738,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.8166794776916504,0.2866512238979339,1.2922667264938354,291.0731506347656,288.4830322265625,291.1042785644531,289.2687683105469,291.1034851074219,297.6031188964844,291.0750732421875,1.0,0.5355684161186218,1.0,1.0,0.0,1.0,-2.8752896785736084,2.8752830028533936,6.655208835582016e-06,2.224524736404419,0.0,0.0,0.0,122.1360321044922,122.0,55.22581481933594,-0.0,1957.0384521484373,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388140,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.8517675399780273,0.3104076981544494,0.2795864641666412,297.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.880558967590332,0.3435796201229095,0.3253428041934967,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.8573671579360962,0.3169093728065491,0.2218778282403946,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.8516955375671387,0.3105863034725189,0.2943410575389862,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.8348524570465088,0.2911378443241119,1.311053991317749,291.1140441894531,288.3753662109375,291.1452941894531,289.281982421875,291.1445007324219,297.6000366210937,291.1159362792969,1.0,0.5379896759986877,1.0,1.0,0.0,1.0,-2.920229196548462,2.920222282409668,6.864968781883363e-06,2.259336233139038,0.0,0.0,0.0,116.73625183105467,110.0,56.465667724609375,-0.0,2004.361572265625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388200,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.8517675399780273,0.3104076981544494,0.2795864641666412,297.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.880558967590332,0.3435796201229095,0.3253428041934967,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.8573671579360962,0.3169093728065491,0.2218778282403946,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.8516955375671387,0.3105863034725189,0.2943410575389862,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.8348524570465088,0.2911378443241119,1.311053991317749,291.1140441894531,288.3753662109375,291.1452941894531,289.281982421875,291.1445007324219,297.6000366210937,291.1159362792969,1.0,0.5379896759986877,1.0,1.0,0.0,1.0,-2.920229196548462,2.920222282409668,6.864968781883363e-06,2.259336233139038,0.0,0.0,0.0,116.73625183105467,110.0,56.465667724609375,-0.0,2004.361572265625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388260,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.8819204568862915,0.3153497874736786,0.2836248874664306,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.9139307141304016,0.3497242331504822,0.3307291567325592,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.888431966304779,0.3223877847194671,0.2253956347703933,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.8827841877937317,0.3165112733840942,0.2995291352272033,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.8631361126899719,0.2955660223960876,1.3290157318115234,291.1558532714844,288.2681884765625,291.1873474121094,289.29510498046875,291.1865539550781,297.59716796875,291.15777587890625,1.0,0.538621187210083,1.0,1.0,0.0,1.0,-2.9636144638061523,2.96360731124878,7.070533683872782e-06,2.29293179512024,0.0,0.0,0.0,108.5299072265625,98.0,57.78400039672852,-0.0,2036.0606689453125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388320,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.8819204568862915,0.3153497874736786,0.2836248874664306,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.9139307141304016,0.3497242331504822,0.3307291567325592,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.888431966304779,0.3223877847194671,0.2253956347703933,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.8827841877937317,0.3165112733840942,0.2995291352272033,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.8631361126899719,0.2955660223960876,1.3290157318115234,291.1558532714844,288.2681884765625,291.1873474121094,289.29510498046875,291.1865539550781,297.59716796875,291.15777587890625,1.0,0.538621187210083,1.0,1.0,0.0,1.0,-2.9636144638061523,2.96360731124878,7.070533683872782e-06,2.29293179512024,0.0,0.0,0.0,108.5299072265625,98.0,57.78400039672852,-0.0,2036.0606689453125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388380,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.9292924404144288,0.3203097581863403,0.2876158058643341,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1984558105469,0.965617835521698,0.3558682799339294,0.3360455930233001,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.937547504901886,0.3278656601905823,0.2288619428873062,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.9313913583755492,0.3224222660064697,0.3046335279941559,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.9066174030303956,0.299960732460022,1.346489429473877,291.1986694335937,288.1615600585937,291.2304077148437,289.3082580566406,291.2296142578125,297.5946044921875,291.2005920410156,1.0,0.5382561087608337,1.0,1.0,0.0,1.0,-3.0061111450195312,3.006103754043579,7.2748098318697885e-06,2.325831413269043,0.0,0.0,0.0,98.64283752441406,86.0,59.16083908081055,-0.0,2058.314697265625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388440,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.9292924404144288,0.3203097581863403,0.2876158058643341,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1984558105469,0.965617835521698,0.3558682799339294,0.3360455930233001,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.937547504901886,0.3278656601905823,0.2288619428873062,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.9313913583755492,0.3224222660064697,0.3046335279941559,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.9066174030303956,0.299960732460022,1.346489429473877,291.1986694335937,288.1615600585937,291.2304077148437,289.3082580566406,291.2296142578125,297.5946044921875,291.2005920410156,1.0,0.5382561087608337,1.0,1.0,0.0,1.0,-3.0061111450195312,3.006103754043579,7.2748098318697885e-06,2.325831413269043,0.0,0.0,0.0,98.64283752441406,86.0,59.16083908081055,-0.0,2058.314697265625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388500,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.9624693393707277,0.3227963447570801,0.2896017730236053,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2202453613281,0.9932811260223388,0.358942449092865,0.338688850402832,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.970039129257202,0.330606609582901,0.2305840253829956,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.9648326635360718,0.3253760635852813,0.3071668148040771,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.9397698640823364,0.3021500706672668,1.3551080226898191,291.220458984375,288.1374206542969,291.2523498535156,289.3148498535156,291.2515563964844,297.59344482421875,291.2223815917969,1.0,0.537855863571167,1.0,1.0,0.0,1.0,-3.0271525382995605,3.0271451473236084,7.3770252129179426e-06,2.342118978500366,0.0,0.0,0.0,93.29240417480467,86.0,59.86628723144531,-0.0,2067.14306640625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388560,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9825336933135986,0.3252453207969665,0.2916781306266784,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9990000128746032,0.3622719049453735,0.3285933434963226,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.989154815673828,0.333307683467865,0.2323747128248214,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9849441647529602,0.3282878696918487,0.3097909092903137,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.9621930718421936,0.3042935729026794,1.364139199256897,291.2433776855469,288.05548095703125,291.2745361328125,289.3215026855469,291.27374267578125,297.5926208496094,291.24517822265625,1.0,0.5365855693817139,1.0,1.0,0.0,1.0,-3.0336403846740723,3.03363299369812,7.410067155433353e-06,2.3477251529693604,0.0,0.0,0.0,90.04151916503906,106.0,61.08319091796875,-0.0,2061.62060546875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388620,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867126464844,0.9869697093963624,0.3301970660686493,0.2960779666900635,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867736816406,0.9990000128746032,0.3701598644256592,0.328285664319992,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867431640625,0.993582248687744,0.3387671411037445,0.2361476123332977,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867431640625,0.9899744987487792,0.3341672718524933,0.3152949512004852,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2866516113281,0.967076063156128,0.3086363971233368,1.383397340774536,291.2870483398437,287.9500732421875,291.3197631835937,289.3348693847656,291.3189392089844,297.5965576171875,291.2890319824219,1.0,0.5439212322235107,1.0,1.0,0.0,1.0,-3.0728859901428223,3.072878360748291,7.601206561957952e-06,2.3773348331451416,0.0,0.0,0.0,91.541015625,126.0,61.70652770996094,-0.0,2138.393798828125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388680,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867126464844,0.9869697093963624,0.3301970660686493,0.2960779666900635,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867736816406,0.9990000128746032,0.3701598644256592,0.328285664319992,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867431640625,0.993582248687744,0.3387671411037445,0.2361476123332977,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867431640625,0.9899744987487792,0.3341672718524933,0.3152949512004852,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2866516113281,0.967076063156128,0.3086363971233368,1.383397340774536,291.2870483398437,287.9500732421875,291.3197631835937,289.3348693847656,291.3189392089844,297.5965576171875,291.2890319824219,1.0,0.5439212322235107,1.0,1.0,0.0,1.0,-3.0728859901428223,3.072878360748291,7.601206561957952e-06,2.3773348331451416,0.0,0.0,0.0,91.541015625,126.0,61.70652770996094,-0.0,2138.393798828125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388740,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.9730870723724364,0.3351586163043976,0.3006504774093628,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.9990000128746032,0.3767798840999603,0.3496529161930084,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.9809389114379884,0.3442495465278625,0.2400628477334976,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.9772706031799316,0.3400720953941345,0.3209933340549469,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.9507390260696412,0.3129994869232178,1.4035749435424805,291.3325500488281,287.8453063964844,291.3660583496094,289.3484802246094,291.365234375,297.5960388183594,291.33465576171875,1.0,0.5576693415641785,1.0,1.0,0.0,1.0,-3.1398608684539795,3.13985276222229,7.93546496424824e-06,2.428865909576416,0.0,0.0,0.0,98.16497039794922,146.0,63.27708435058594,-0.0,2295.49609375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388800,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.9730870723724364,0.3351586163043976,0.3006504774093628,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.9990000128746032,0.3767798840999603,0.3496529161930084,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.9809389114379884,0.3442495465278625,0.2400628477334976,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.9772706031799316,0.3400720953941345,0.3209933340549469,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.9507390260696412,0.3129994869232178,1.4035749435424805,291.3325500488281,287.8453063964844,291.3660583496094,289.3484802246094,291.365234375,297.5960388183594,291.33465576171875,1.0,0.5576693415641785,1.0,1.0,0.0,1.0,-3.1398608684539795,3.13985276222229,7.93546496424824e-06,2.428865909576416,0.0,0.0,0.0,98.16497039794922,146.0,63.27708435058594,-0.0,2295.49609375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388860,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800048828125,0.924228847026825,0.3400108218193054,0.3054660558700561,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.380126953125,0.9647547006607056,0.3819209635257721,0.3609830439090729,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800354003906,0.9341230392456056,0.3496322631835937,0.2441747039556503,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800354003906,0.9301194548606871,0.3458776473999023,0.3269589245319366,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799133300781,0.9010545611381532,0.3172329366207123,1.4249118566513062,291.3803405761719,287.74127197265625,291.4134521484375,289.3623962402344,291.4126281738281,297.5888977050781,291.3823547363281,1.0,0.5742470622062683,1.0,1.0,0.0,1.0,-3.197077989578247,3.1970696449279785,8.228264960052911e-06,2.473508834838867,0.0,0.0,0.0,112.69525909423828,166.0,65.30992889404297,-0.0,2483.131591796875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388920,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800048828125,0.924228847026825,0.3400108218193054,0.3054660558700561,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.380126953125,0.9647547006607056,0.3819209635257721,0.3609830439090729,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800354003906,0.9341230392456056,0.3496322631835937,0.2441747039556503,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800354003906,0.9301194548606871,0.3458776473999023,0.3269589245319366,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799133300781,0.9010545611381532,0.3172329366207123,1.4249118566513062,291.3803405761719,287.74127197265625,291.4134521484375,289.3623962402344,291.4126281738281,297.5888977050781,291.3823547363281,1.0,0.5742470622062683,1.0,1.0,0.0,1.0,-3.197077989578247,3.1970696449279785,8.228264960052911e-06,2.473508834838867,0.0,0.0,0.0,112.69525909423828,166.0,65.30992889404297,-0.0,2483.131591796875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388980,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283142089844,0.8807491064071655,0.3447813689708709,0.31032395362854,297.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4284362792969,0.917191743850708,0.3874362409114837,0.3666872978210449,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283447265625,0.889348566532135,0.3549372851848602,0.2483231127262115,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283142089844,0.8864061236381531,0.3516029715538025,0.3329720497131347,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42822265625,0.8604933023452759,0.3213564157485962,1.4463309049606323,291.4286499023437,287.63800048828125,291.4620056152344,289.3766784667969,291.461181640625,297.5833740234375,291.4306945800781,1.0,0.5915651321411133,1.0,1.0,0.0,1.0,-3.247751235961914,3.247742891311645,8.491167136526201e-06,2.512714147567749,0.0,0.0,0.0,130.62852478027344,186.0,66.78570556640625,-0.0,2682.81005859375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389040,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283142089844,0.8807491064071655,0.3447813689708709,0.31032395362854,297.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4284362792969,0.917191743850708,0.3874362409114837,0.3666872978210449,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283447265625,0.889348566532135,0.3549372851848602,0.2483231127262115,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283142089844,0.8864061236381531,0.3516029715538025,0.3329720497131347,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42822265625,0.8604933023452759,0.3213564157485962,1.4463309049606323,291.4286499023437,287.63800048828125,291.4620056152344,289.3766784667969,291.461181640625,297.5833740234375,291.4306945800781,1.0,0.5915651321411133,1.0,1.0,0.0,1.0,-3.247751235961914,3.247742891311645,8.491167136526201e-06,2.512714147567749,0.0,0.0,0.0,130.62852478027344,186.0,66.78570556640625,-0.0,2682.81005859375,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389100,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.452880859375,0.8640241026878357,0.3471516370773315,0.3127558827400207,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.8985984921455383,0.390289306640625,0.3696704804897308,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.8724358081817627,0.3575750291347503,0.2504000067710876,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.8697968125343323,0.3544495403766632,0.3359810411930084,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4527893066406,0.8446440100669861,0.3233943879604339,1.4570144414901731,291.4532165527344,287.6133117675781,291.4866943359375,289.38397216796875,291.4858703613281,297.5811462402344,291.45526123046875,1.0,0.6003887057304382,1.0,1.0,0.0,1.0,-3.2732253074646,3.273216724395752,8.624895599496085e-06,2.5324244499206543,0.0,0.0,0.0,140.10577392578125,186.0,67.5550765991211,-0.0,2788.039306640625,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389160,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4777526855469,0.8497243523597717,0.3495145142078399,0.3151885867118835,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4778747558594,0.8831451535224915,0.393177717924118,0.3727041482925415,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.477783203125,0.8578991293907166,0.3602053523063659,0.2524774670600891,297.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.477783203125,0.8555576205253601,0.3572876453399658,0.3389898538589477,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4776611328125,0.8311018943786621,0.325419545173645,1.4676772356033323,291.47808837890625,287.5355529785156,291.5116882324219,289.39141845703125,291.5108642578125,297.5791320800781,291.4801330566406,1.0,0.6092530488967896,1.0,1.0,0.0,1.0,-3.2987372875213623,3.2987284660339355,8.759872798691504e-06,2.5521647930145264,0.0,0.0,0.0,149.818603515625,204.0,68.33647155761719,-0.0,2896.241455078125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389220,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5283508300781,0.8278811573982239,0.3542268872261047,0.3200228810310364,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52850341796875,0.8592580556869507,0.3990157842636108,0.3788258135318756,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.52838134765625,0.8357711434364319,0.3654516041278839,0.2566076517105102,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52838134765625,0.8339225053787231,0.3629461824893951,0.3449709117412567,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5282592773437,0.8094368577003479,0.3294403254985809,1.4887760877609253,291.5287170410156,287.4339599609375,291.5625305175781,289.4066467285156,291.56170654296875,297.5755310058594,291.53076171875,1.0,0.6263934969902039,1.0,1.0,0.0,1.0,-3.3494462966918945,3.3494372367858887,9.031289664562792e-06,2.5914087295532227,0.0,0.0,0.0,168.83798217773438,192.0,69.94111633300781,-0.0,3114.4169921875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389280,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5283508300781,0.8278811573982239,0.3542268872261047,0.3200228810310364,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52850341796875,0.8592580556869507,0.3990157842636108,0.3788258135318756,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.52838134765625,0.8357711434364319,0.3654516041278839,0.2566076517105102,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52838134765625,0.8339225053787231,0.3629461824893951,0.3449709117412567,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5282592773437,0.8094368577003479,0.3294403254985809,1.4887760877609253,291.5287170410156,287.4339599609375,291.5625305175781,289.4066467285156,291.56170654296875,297.5755310058594,291.53076171875,1.0,0.6263934969902039,1.0,1.0,0.0,1.0,-3.3494462966918945,3.3494372367858887,9.031289664562792e-06,2.5914087295532227,0.0,0.0,0.0,168.83798217773438,192.0,69.94111633300781,-0.0,3114.4169921875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389340,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5595703125,0.8255208730697632,0.3570702672004699,0.3226815164089203,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5597229003906,0.8568961024284363,0.4025629162788391,0.3822791278362274,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5596008300781,0.8335354924201965,0.3686136901378631,0.2588975131511688,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5596008300781,0.8318857550621033,0.3663535416126251,0.3483033776283264,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5594787597656,0.8067789077758789,0.3318521380424499,1.5001635551452637,291.5599060058594,287.4039611816406,291.5937805175781,289.4161376953125,291.59295654296875,297.5736694335937,291.5619812011719,1.0,0.6319621205329895,1.0,1.0,0.0,1.0,-3.377261161804199,3.3772518634796143,9.182142093777657e-06,2.6130168437957764,0.0,0.0,0.0,173.4408721923828,192.0,70.97744750976562,-0.0,3203.147216796875,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389400,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58026123046875,0.8268557190895081,0.3589547872543335,0.3243546485900879,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5804138183594,0.8585146069526672,0.4049120545387268,0.3844748437404632,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.580322265625,0.834991991519928,0.3707042038440704,0.2603427469730377,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5802917480469,0.833457350730896,0.3686029314994812,0.3504107594490051,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5801696777344,0.8080634474754333,0.3334439098834991,1.507239818572998,291.58062744140625,287.3332824707031,291.6145935058594,289.4224853515625,291.6137390136719,297.5726318359375,291.5826721191406,1.0,0.6345557570457458,1.0,1.0,0.0,1.0,-3.3946986198425293,3.3946893215179443,9.27725159272086e-06,2.62652587890625,0.0,0.0,0.0,174.22225952148438,180.0,71.6102066040039,-0.0,3247.267578125,1.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389460,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2938537597656,0.8155418038368225,0.3484019637107849,0.3209771811962127,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2901306152344,0.8488444685935974,0.3989887833595276,0.3839521706104278,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.292724609375,0.8252224922180176,0.3634568452835083,0.2592184841632843,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29278564453125,0.824628472328186,0.3633251488208771,0.3501489758491516,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960510253906,0.7976784706115723,0.3272524178028106,1.500659704208374,288.2847900390625,287.2336120605469,291.6678161621094,289.4389953613281,291.6669616699219,297.4524841308594,288.23883056640625,1.0,0.6352609992027283,1.0,1.0,0.0,1.0,-3.380624532699585,3.380615234375,9.206637514580509e-06,2.617970466613769,0.965958058834076,0.965958058834076,0.0,180.4936065673828,168.0,15985.337890625,-0.0,3251.2783203125,1.0,283.1790466308594,287.6197509765625,292.07208251953125,292.80621337890625,293.1499938964844,293.1499938964844,283.1499938964844,2215.921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0002438137453282,1.0,0.0,0.0,0.9672649502754213,0.9672667980194092,6.336547642149526e-08,4.264638423919678,4.264628887176514,9.796897757041734e-06,0.0,0.0,-0.0,4480.34912109375,0.0,28.01408576965332,1895.2618408203125,0.0,0.0,0.2498341500759124,1.0,0.0,3.0,1.0,0.0
12389520,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2938537597656,0.8155418038368225,0.3484019637107849,0.3209771811962127,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2901306152344,0.8488444685935974,0.3989887833595276,0.3839521706104278,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.292724609375,0.8252224922180176,0.3634568452835083,0.2592184841632843,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29278564453125,0.824628472328186,0.3633251488208771,0.3501489758491516,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960510253906,0.7976784706115723,0.3272524178028106,1.500659704208374,288.2847900390625,287.2336120605469,291.6678161621094,289.4389953613281,291.6669616699219,297.4524841308594,288.23883056640625,1.0,0.6352609992027283,1.0,1.0,0.0,1.0,-3.380624532699585,3.380615234375,9.206637514580509e-06,2.617970466613769,0.965958058834076,0.965958058834076,0.0,180.4936065673828,168.0,15985.337890625,-0.0,3251.2783203125,1.0,283.1790466308594,287.6197509765625,292.07208251953125,292.80621337890625,293.1499938964844,293.1499938964844,283.1499938964844,2215.921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0002438137453282,1.0,0.0,0.0,0.9672649502754213,0.9672667980194092,6.336547642149526e-08,4.264638423919678,4.264628887176514,9.796897757041734e-06,0.0,0.0,-0.0,4480.34912109375,0.0,28.01408576965332,1895.2618408203125,0.0,0.0,0.2498341500759124,1.0,0.0,3.0,1.0,0.0
12389580,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7851867675781,0.7931561470031738,0.3371301293373108,0.3110964596271515,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78302001953125,0.8302599191665649,0.3907974362373352,0.3768139481544494,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.784423828125,0.8057554364204407,0.3545194268226623,0.2533484399318695,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.784423828125,0.8062171339988708,0.355697900056839,0.343591034412384,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861633300781,0.7777845859527588,0.3190405368804931,1.467590570449829,287.7802734375,287.2056884765625,291.6981811523437,289.44854736328125,291.697265625,297.34637451171875,287.7547302246094,1.0,0.6294324994087219,1.0,1.0,0.0,1.0,-3.3054590225219727,3.305450201034546,8.8024489741656e-06,2.5600197315216064,0.9654659032821656,0.9654659032821656,0.0,188.48263549804688,168.0,19082.29296875,-0.0,3128.51904296875,1.0,283.1654663085937,286.9218444824219,293.2092590332031,294.0144348144531,293.1499938964844,293.1499938964844,283.1499938964844,3810.968505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1351410150527954,1.0,0.0,0.0,1.2679967880249023,1.267999529838562,1.0731378807804505e-07,4.265899658203125,4.265889644622803,9.786140253709164e-06,0.0,0.0,-0.0,4847.56884765625,0.0,62.89229202270508,1895.4337158203125,0.0,0.0,0.3203850090503692,1.0,0.0,3.0,1.0,0.0
12389640,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5181884765625,0.7810195684432983,0.3299722969532013,0.3041382431983948,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163269042969,0.8207815289497375,0.385249376296997,0.3713879585266113,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5175170898437,0.7948545217514038,0.348554402589798,0.2489911615848541,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5174560546875,0.7959825992584229,0.3504510223865509,0.33850958943367,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5189208984375,0.7671637535095215,0.3131106495857239,1.4408904314041138,287.5141296386719,287.2320556640625,291.7222900390625,289.45623779296875,291.72137451171875,297.27520751953125,287.4931945800781,1.0,0.6232955455780029,1.0,1.0,0.0,1.0,-3.2470924854278564,3.247083902359009,8.493845598422922e-06,2.5146234035491943,0.964192271232605,0.964192271232605,0.0,191.2228546142578,156.0,20760.53515625,-0.0,3017.07958984375,1.0,283.158447265625,286.6316833496094,293.9873352050781,294.9967346191406,293.1499938964844,293.1499938964844,283.1499938964844,5147.80908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3176906406879425,1.0,0.0,0.0,1.4731625318527222,1.4731663465499878,1.4481054222414969e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,5104.77001953125,0.0,98.63633728027344,1895.43701171875,0.0,144.37612915039062,0.373228907585144,1.0,0.0,3.0,1.0,0.0
12389700,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25750732421875,0.7728246450424194,0.3233967125415802,0.2976194322109222,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557983398437,0.8145595788955688,0.3798901736736297,0.3659756183624267,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2568664550781,0.7875818014144897,0.3428378105163574,0.2446985244750976,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2568054199219,0.7892592549324036,0.3453202545642853,0.3333641290664673,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.7597856521606445,0.3070761859416961,1.4127182960510254,287.25390625,287.2060241699219,291.75,289.4651794433594,291.7490234375,297.2091369628906,287.2357177734375,1.0,0.6154746413230896,1.0,1.0,0.0,1.0,-3.1875016689300537,3.1874935626983643,8.18431635707384e-06,2.4682209491729736,0.9621424674987792,0.9621424674987792,0.0,190.9473419189453,156.0,22498.98046875,-0.0,2889.977783203125,1.0,283.15380859375,286.3803405761719,294.0715026855469,295.5380554199219,293.1499938964844,293.1499938964844,283.1499938964844,6922.95068359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851893186569214,1.0,0.0,0.0,1.705105543136597,1.7051106691360474,1.939974794140653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.19384765625,0.0,153.03892517089844,1895.4371337890625,0.0,463.5193481445313,0.427054762840271,1.0,0.0,3.0,1.0,0.0
12389760,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05010986328125,0.7687774300575256,0.3180643320083618,0.2922813892364502,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.8118589520454407,0.3753974735736847,0.3613227009773254,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7841991782188416,0.3380708992481231,0.2410399466753006,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.7862772345542908,0.340969830751419,0.3288813531398773,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.7558971047401428,0.3017688691616058,1.3872685432434082,287.0472106933594,287.22711181640625,291.77801513671875,289.4743347167969,291.7770080566406,297.1563720703125,287.03253173828125,1.0,0.6072141528129578,1.0,1.0,0.0,1.0,-3.135082483291626,3.135074615478516,7.916768481663894e-06,2.4273946285247803,0.9587952494621276,0.9587952494621276,0.0,188.1098175048828,144.0,23752.0390625,-0.0,2767.58056640625,1.0,283.15155029296875,286.1923522949219,293.81524658203125,295.55108642578125,293.1499938964844,293.1499938964844,283.1499938964844,8619.67578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080275774002075,1.0,0.0,0.0,1.8985536098480225,1.8985599279403689,2.405133443517116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.6982421875,0.0,211.40293884277344,1895.4371337890625,0.0,974.413818359375,0.4769416749477386,1.0,0.0,3.0,1.0,0.0
12389820,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531799316406,0.7676663994789124,0.313177227973938,0.2873476147651672,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519592285156,0.811959981918335,0.3712159693241119,0.3568973243236542,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7837255001068115,0.3336374461650848,0.2375765144824981,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526306152344,0.7861449718475342,0.3368834853172302,0.324569433927536,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536071777344,0.7544994950294495,0.2966018617153168,1.3619728088378906,286.85076904296875,287.19659423828125,291.809814453125,289.48486328125,291.80877685546875,297.11016845703125,286.8385314941406,1.0,0.5978052616119385,1.0,1.0,0.0,1.0,-3.084052085876465,3.0840444564819336,7.660580195079092e-06,2.387650489807129,0.9545857310295104,0.9545857310295104,0.0,182.9016265869141,144.0,24917.21484375,-0.0,2638.913330078125,1.0,283.1505126953125,286.0132141113281,293.3899230957031,295.26129150390625,293.1499938964844,293.1499938964844,283.1499938964844,10704.0400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906192302703857,1.0,0.0,0.0,2.107452392578125,2.107460260391236,2.963527379051812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.59423828125,0.0,289.5044250488281,1895.4371337890625,0.0,1537.522705078125,0.5250816345214844,1.0,0.0,3.0,1.0,0.0
12389880,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7342529296875,0.7686499953269958,0.3099982440471649,0.2840843498706817,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332458496094,0.8137736916542053,0.3684818744659424,0.3539339303970337,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7338562011719,0.7851793169975281,0.3307145237922668,0.2352530360221862,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337951660156,0.7878243327140808,0.3341839909553528,0.3216557800769806,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.7550532221794128,0.2930777668952942,1.34440279006958,286.7322998046875,287.2187194824219,291.8349609375,289.4932861328125,291.8339233398437,297.0819091796875,286.7223205566406,1.0,0.5905106067657471,1.0,1.0,0.0,1.0,-3.049135684967041,3.0491280555725098,7.487716629839269e-06,2.3604564666748047,0.9503992795944214,0.9503992795944214,0.0,177.872802734375,132.0,25547.84375,-0.0,2545.38330078125,1.0,283.15020751953125,285.9052429199219,293.0907592773437,294.9833679199219,293.1499938964844,293.1499938964844,283.1499938964844,12154.2939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253685593605042,1.0,0.0,0.0,2.238820791244507,2.2388296127319336,3.3445067515458504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.68115234375,0.0,347.4288635253906,1895.4371337890625,0.0,1816.4169921875,0.5598978996276855,1.0,0.0,3.0,1.0,0.0
