time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389940,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.7719038724899292,0.306498646736145,0.2804517745971679,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.59869384765625,0.8179352879524231,0.3654833436012268,0.3506211638450622,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992126464844,0.7890129089355469,0.3274571597576141,0.2326281815767288,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5991516113281,0.7919275164604187,0.331189215183258,0.3183625936508178,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.599853515625,0.7575588226318359,0.2890461087226867,1.3240336179733276,286.597900390625,287.18603515625,291.8683166503906,289.504638671875,291.86724853515625,297.0532531738281,286.58966064453125,1.0,0.5811715722084045,1.0,1.0,0.0,1.0,-3.009171962738037,3.009164810180664,7.292296686500776e-06,2.329335451126098,0.9448992609977722,0.9448992609977722,0.0,170.4945068359375,132.0,26274.4453125,-0.0,2432.322021484375,1.0,283.1500549316406,285.78143310546875,292.8072204589844,294.6875,293.1499938964844,293.1499938964844,283.1499938964844,14183.3359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464191913604736,1.0,0.0,0.0,2.405636787414551,2.405647039413452,3.861477182454109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.02880859375,0.0,431.7620239257813,1895.4371337890625,0.0,1994.5531005859373,0.5978379249572754,1.0,0.0,3.0,1.0,0.0
12390000,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238952636719,0.7754752039909363,0.3043024837970733,0.2781387865543365,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.523193359375,0.8220311999320984,0.3636246025562286,0.3485209941864013,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.792989194393158,0.3253977000713348,0.2309395223855972,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235595703125,0.7960945963859558,0.329313188791275,0.3162538409233093,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5241394042969,0.7604961395263672,0.2864370942115783,1.3106732368469238,286.5225524902344,287.206787109375,291.8932189941406,289.51324462890625,291.8921203613281,297.0370788574219,286.5158386230469,1.0,0.5744852423667908,1.0,1.0,0.0,1.0,-2.9832332134246826,2.9832260608673096,7.166845534811728e-06,2.309138536453247,0.9401358366012572,0.9401358366012572,0.0,164.71929931640625,120.0,26636.59765625,-0.0,2355.351806640625,1.0,283.1500244140625,285.71209716796875,292.6742553710937,294.5360107421875,293.1499938964844,293.1499938964844,283.1499938964844,15443.0205078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515636086463928,1.0,0.0,0.0,2.5005898475646973,2.500600814819336,4.172326555362816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.123046875,0.0,485.53753662109375,1895.4371337890625,0.0,2038.9937744140625,0.6238651871681213,1.0,0.0,3.0,1.0,0.0
12390060,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.7872214317321777,0.3000919222831726,0.2736328244209289,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828430175781,0.8346045613288879,0.3601600527763366,0.344498872756958,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38311767578125,0.8055756688117981,0.3214268386363983,0.2276226431131363,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830871582031,0.8090625405311584,0.3257676661014557,0.3121652603149414,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38348388671875,0.770623505115509,0.2812674045562744,1.2838430404663086,286.3824462890625,287.1911926269531,291.9527587890625,289.53424072265625,291.9515991210937,297.01141357421875,286.3779296875,1.0,0.559511661529541,1.0,1.0,0.0,1.0,-2.931814670562744,2.93180775642395,6.921403837623075e-06,2.2691118717193604,0.9287267327308656,0.9287267327308656,0.0,150.67138671875,108.0,27316.76953125,-0.0,2193.338134765625,1.0,283.1499938964844,285.5812683105469,292.5435485839844,294.3800964355469,293.1499938964844,293.1499938964844,283.1499938964844,18352.361328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501328587532043,1.0,0.0,0.0,2.69629454612732,2.696307420730591,4.850963364333438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.314453125,0.0,610.8890991210938,1895.4371337890625,0.0,2026.6004638671875,0.6719412803649902,1.0,0.0,3.0,1.0,0.0
12390120,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.7872214317321777,0.3000919222831726,0.2736328244209289,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828430175781,0.8346045613288879,0.3601600527763366,0.344498872756958,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38311767578125,0.8055756688117981,0.3214268386363983,0.2276226431131363,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830871582031,0.8090625405311584,0.3257676661014557,0.3121652603149414,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38348388671875,0.770623505115509,0.2812674045562744,1.2838430404663086,286.3824462890625,287.1911926269531,291.9527587890625,289.53424072265625,291.9515991210937,297.01141357421875,286.3779296875,1.0,0.559511661529541,1.0,1.0,0.0,1.0,-2.931814670562744,2.93180775642395,6.921403837623075e-06,2.2691118717193604,0.9287267327308656,0.9287267327308656,0.0,150.67138671875,108.0,27316.76953125,-0.0,2193.338134765625,1.0,283.1499938964844,285.5812683105469,292.5435485839844,294.3800964355469,293.1499938964844,293.1499938964844,283.1499938964844,18352.361328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501328587532043,1.0,0.0,0.0,2.69629454612732,2.696307420730591,4.850963364333438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.314453125,0.0,610.8890991210938,1895.4371337890625,0.0,2026.6004638671875,0.6719412803649902,1.0,0.0,3.0,1.0,0.0
12390180,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29254150390625,0.8022538423538208,0.2970131337642669,0.2702460289001465,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.292236328125,0.8503692746162415,0.357745885848999,0.34157395362854,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924194335937,0.8204573392868042,0.3184912800788879,0.2251051366329193,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923889160156,0.8241071701049805,0.3232412338256836,0.3091403543949127,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926940917969,0.7841393351554871,0.2773099541664123,1.262962818145752,286.2919616699219,287.1322631835937,292.0105285644531,289.5552062988281,292.00933837890625,296.9978942871094,286.2889099121094,1.0,0.5462419390678406,1.0,1.0,0.0,1.0,-2.89245867729187,2.892452001571656,6.736452178301988e-06,2.2384848594665527,0.9178070425987244,0.9178070425987244,0.0,137.31011962890625,108.0,27740.419921875,-0.0,2059.94775390625,1.0,283.1499938964844,285.4953918457031,292.5411376953125,294.3775634765625,293.1499938964844,293.1499938964844,283.1499938964844,20767.494140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463581562042236,1.0,0.0,0.0,2.8344767093658447,2.834491014480591,5.360917612051708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.23828125,0.0,712.5303344726562,1895.4371337890625,0.0,1994.0281982421875,0.7032086849212646,1.0,0.0,3.0,1.0,0.0
12390240,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2891540527344,0.803150475025177,0.296871542930603,0.2700868248939514,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2888488769531,0.8513181805610657,0.3576377034187317,0.3414387702941894,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8213102221488953,0.3183545768260956,0.2249857038259506,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890014648437,0.8249777555465698,0.3231262266635895,0.308999091386795,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892761230469,0.7849600911140442,0.2771219313144684,1.2619603872299194,286.28857421875,287.1718444824219,292.0136108398437,289.5563659667969,292.0124206542969,296.9974365234375,286.2856140136719,1.0,0.5455650091171265,1.0,1.0,0.0,1.0,-2.8905861377716064,2.890579462051392,6.727714662702056e-06,2.237027645111084,0.9166719317436218,0.9166719317436218,0.0,136.61070251464844,96.0,27754.080078125,-0.0,2053.370849609375,1.0,283.1499938964844,285.4921875,292.5423583984375,294.3789978027344,293.1499938964844,293.1499938964844,283.1499938964844,20867.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462257742881775,1.0,0.0,0.0,2.839538097381592,2.839552402496338,5.380080096983875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.1875,0.0,716.501953125,1895.4371337890625,0.0,1992.88916015625,0.707453727722168,1.0,0.0,3.0,1.0,0.0
12390300,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25177001953125,0.8124710917472839,0.2955498397350311,0.2685897648334503,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.8614923357963562,0.3566377460956573,0.3401769697666168,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.8303025960922241,0.3170584738254547,0.2238538265228271,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.8341978192329407,0.3220486044883728,0.3076710999011993,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.7937445044517517,0.2753310799598694,1.252406120300293,286.251220703125,287.1396789550781,292.0445251464844,289.56787109375,292.0433349609375,296.9935607910156,286.2485046386719,1.0,0.5389274954795837,1.0,1.0,0.0,1.0,-2.872825860977173,2.872819423675537,6.645131179539021e-06,2.2232091426849365,0.910692572593689,0.910692572593689,0.0,129.6846466064453,96.0,27943.044921875,-0.0,1989.9556884765625,1.0,283.1499938964844,285.4557800292969,292.55859375,294.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,22124.392578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454902529716492,1.0,0.0,0.0,2.903214693069458,2.9032297134399414,5.62408160931227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.50341796875,0.0,767.6438598632812,1895.4371337890625,0.0,1986.5643310546875,0.7205918431282043,1.0,0.0,3.0,1.0,0.0
12390360,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.8223891258239746,0.2944043576717376,0.2672533094882965,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.8730864524841309,0.3557849824428558,0.3390605747699737,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.8403956294059753,0.3158825039863586,0.222813069820404,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22613525390625,0.8446055054664612,0.3210927546024322,0.3064688444137573,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.8036670088768005,0.2736887037754059,1.2435704469680786,286.2258605957031,287.1486511230469,292.0758056640625,289.5796813964844,292.0745849609375,296.99127197265625,286.2239685058594,1.0,0.5324817299842834,1.0,1.0,0.0,1.0,-2.856558561325073,2.856552124023437,6.5699377955752425e-06,2.21055269241333,0.9043312072753906,0.9043312072753906,0.0,122.85233306884766,84.0,28043.98828125,-0.0,1930.1363525390625,1.0,283.1499938964844,285.43145751953125,292.5765686035156,294.4251403808594,293.1499938964844,293.1499938964844,283.1499938964844,23034.46484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745494544506073,1.0,0.0,0.0,2.942766189575196,2.942781686782837,5.778363174613332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.66259765625,0.0,801.2756958007812,1895.4371337890625,0.0,1986.6011962890625,0.7334199547767639,1.0,0.0,3.0,1.0,0.0
12390420,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.8459555506706238,0.2925231456756592,0.264992892742157,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.9013465642929076,0.3544304072856903,0.3371962308883667,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8653756380081177,0.3138251900672912,0.2209587395191192,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8703911900520325,0.3194767534732818,0.3043738901615143,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.826220691204071,0.2707617878913879,1.2276740074157717,286.1846008300781,287.1215209960937,292.13934326171875,289.60430908203125,292.1380615234375,296.9904479980469,286.1834411621094,1.0,0.520077645778656,1.0,1.0,0.0,1.0,-2.827743530273437,2.8277370929718018,6.437798674596706e-06,2.1881356239318848,0.8919716477394104,0.8919716477394104,0.0,109.45977783203124,72.0,28243.18359375,-0.0,1819.529296875,1.0,283.1499938964844,285.390380859375,292.61065673828125,294.472412109375,293.1499938964844,293.1499938964844,283.1499938964844,24919.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469192743301392,1.0,0.0,0.0,3.01609468460083,3.016111135482788,6.069924438634189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.5400390625,0.0,867.1514892578125,1895.4371337890625,0.0,1998.8585205078125,0.7462800741195679,1.0,0.0,3.0,1.0,0.0
12390480,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.8459555506706238,0.2925231456756592,0.264992892742157,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.9013465642929076,0.3544304072856903,0.3371962308883667,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8653756380081177,0.3138251900672912,0.2209587395191192,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8703911900520325,0.3194767534732818,0.3043738901615143,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.826220691204071,0.2707617878913879,1.2276740074157717,286.1846008300781,287.1215209960937,292.13934326171875,289.60430908203125,292.1380615234375,296.9904479980469,286.1834411621094,1.0,0.520077645778656,1.0,1.0,0.0,1.0,-2.827743530273437,2.8277370929718018,6.437798674596706e-06,2.1881356239318848,0.8919716477394104,0.8919716477394104,0.0,109.45977783203124,72.0,28243.18359375,-0.0,1819.529296875,1.0,283.1499938964844,285.390380859375,292.61065673828125,294.472412109375,293.1499938964844,293.1499938964844,283.1499938964844,24919.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469192743301392,1.0,0.0,0.0,3.01609468460083,3.016111135482788,6.069924438634189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.5400390625,0.0,867.1514892578125,1895.4371337890625,0.0,1998.8585205078125,0.7462800741195679,1.0,0.0,3.0,1.0,0.0
12390540,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.8787541389465332,0.2911674082279205,0.2632036507129669,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9423373341560364,0.3535274267196655,0.3357583582401275,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.8998247981071472,0.3121704459190368,0.2193809598684311,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.905692458152771,0.3182496726512909,0.302644819021225,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.8556339740753174,0.2682757377624511,1.2137869596481323,286.184326171875,287.09033203125,292.2042541503906,289.6303100585937,292.20294189453125,296.9939880371094,286.1844177246094,1.0,0.5082088708877563,1.0,1.0,0.0,1.0,-2.8031954765319824,2.8031890392303467,6.326258699118625e-06,2.169025421142578,0.8803436756134033,0.8803436756134033,0.0,96.34579467773438,60.0,28188.064453125,-0.0,1718.837158203125,1.0,283.1499938964844,285.3897399902344,292.63330078125,294.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,25533.2265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476573586463928,1.0,0.0,0.0,3.00781512260437,3.007831573486328,6.036644322193752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.43115234375,0.0,864.6533813476562,1895.4371337890625,0.0,2005.218505859375,0.7445695400238037,1.0,0.0,3.0,1.0,0.0
12390600,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.8787541389465332,0.2911674082279205,0.2632036507129669,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9423373341560364,0.3535274267196655,0.3357583582401275,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.8998247981071472,0.3121704459190368,0.2193809598684311,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.905692458152771,0.3182496726512909,0.302644819021225,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.8556339740753174,0.2682757377624511,1.2137869596481323,286.184326171875,287.09033203125,292.2042541503906,289.6303100585937,292.20294189453125,296.9939880371094,286.1844177246094,1.0,0.5082088708877563,1.0,1.0,0.0,1.0,-2.8031954765319824,2.8031890392303467,6.326258699118625e-06,2.169025421142578,0.8803436756134033,0.8803436756134033,0.0,96.34579467773438,60.0,28188.064453125,-0.0,1718.837158203125,1.0,283.1499938964844,285.3897399902344,292.63330078125,294.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,25533.2265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476573586463928,1.0,0.0,0.0,3.00781512260437,3.007831573486328,6.036644322193752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.43115234375,0.0,864.6533813476562,1895.4371337890625,0.0,2005.218505859375,0.7445695400238037,1.0,0.0,3.0,1.0,0.0
12390660,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073974609375,0.9295694828033448,0.2903046011924743,0.2618679404258728,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.9920925498008728,0.3530499041080475,0.3347317576408386,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074279785156,0.9539408087730408,0.310899406671524,0.2180782705545425,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074584960937,0.9607823491096495,0.3173884749412536,0.3012711703777313,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20733642578125,0.9005782604217529,0.2661912739276886,1.2017570734024048,286.20758056640625,287.05499267578125,292.2705383300781,289.65777587890625,292.2691955566406,297.00115966796875,286.2085266113281,1.0,0.4968012571334839,1.0,1.0,0.0,1.0,-2.78267788887024,2.7826716899871826,6.233757176232757e-06,2.153042316436768,0.8696839809417725,0.8696839809417725,0.0,83.39657592773438,78.0,28036.232421875,-0.0,1626.537353515625,1.0,283.1499938964844,285.4112854003906,292.6517639160156,294.5054626464844,293.1499938964844,293.1499938964844,283.1499938964844,25476.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464519143104553,1.0,0.0,0.0,2.9610769748687744,2.9610931873321533,5.850496904713509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.443359375,0.0,829.4033203125,1895.4371337890625,0.0,1994.8345947265625,0.733605146408081,1.0,0.0,3.0,1.0,0.0
12390720,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073974609375,0.9295694828033448,0.2903046011924743,0.2618679404258728,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.9920925498008728,0.3530499041080475,0.3347317576408386,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074279785156,0.9539408087730408,0.310899406671524,0.2180782705545425,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074584960937,0.9607823491096495,0.3173884749412536,0.3012711703777313,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20733642578125,0.9005782604217529,0.2661912739276886,1.2017570734024048,286.20758056640625,287.05499267578125,292.2705383300781,289.65777587890625,292.2691955566406,297.00115966796875,286.2085266113281,1.0,0.4968012571334839,1.0,1.0,0.0,1.0,-2.78267788887024,2.7826716899871826,6.233757176232757e-06,2.153042316436768,0.8696839809417725,0.8696839809417725,0.0,83.39657592773438,78.0,28036.232421875,-0.0,1626.537353515625,1.0,283.1499938964844,285.4112854003906,292.6517639160156,294.5054626464844,293.1499938964844,293.1499938964844,283.1499938964844,25476.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464519143104553,1.0,0.0,0.0,2.9610769748687744,2.9610931873321533,5.850496904713509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.443359375,0.0,829.4033203125,1895.4371337890625,0.0,1994.8345947265625,0.733605146408081,1.0,0.0,3.0,1.0,0.0
12390780,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342224121094,0.9378075003623962,0.2900007367134094,0.2614697515964508,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.9979674816131592,0.3529492020606994,0.3345167934894562,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342834472656,0.9613468647003174,0.3102416694164276,0.2175472676753997,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.968199908733368,0.3169881105422973,0.3007955253124237,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.9067410826683044,0.2650347054004669,1.1960742473602295,286.23455810546875,287.00665283203125,292.313720703125,289.6761474609375,292.3123474121094,297.00714111328125,286.2362976074219,1.0,0.4949997067451477,1.0,1.0,0.0,1.0,-2.773893356323242,2.773887157440185,6.19418642600067e-06,2.146118402481079,0.8637762665748596,0.8637762665748596,0.0,81.55121612548828,78.0,27900.177734375,-0.0,1604.918701171875,1.0,283.1499938964844,285.4365539550781,292.66436767578125,294.5094909667969,293.1499938964844,293.1499938964844,283.1499938964844,25101.173828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447301745414734,1.0,0.0,0.0,2.912419319152832,2.9124350547790527,5.659800876856025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.0478515625,0.0,791.901611328125,1895.4371337890625,0.0,1980.0362548828125,0.7248845100402832,1.0,0.0,3.0,1.0,0.0
12390840,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.9323261380195618,0.2898948192596435,0.2613827884197235,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486877441406,0.9943444132804872,0.3529456853866577,0.3345285058021545,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24853515625,0.956008791923523,0.3099037408828735,0.2173291593790054,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485656738281,0.9632210731506348,0.3167950809001922,0.3006364703178406,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483825683594,0.901358127593994,0.2644262015819549,1.19343900680542,286.2488098144531,287.015380859375,292.3382568359375,289.6867370605469,292.3368835449219,297.0107727050781,286.2505187988281,1.0,0.4951449930667877,1.0,1.0,0.0,1.0,-2.77018141746521,2.7701752185821533,6.177533578011207e-06,2.143206596374512,0.8602436184883118,0.8602436184883118,0.0,82.32819366455078,96.0,27858.935546875,-0.0,1603.1741943359375,1.0,283.1499938964844,285.4490661621094,292.6728820800781,294.5144958496094,293.1499938964844,293.1499938964844,283.1499938964844,24980.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743590772151947,1.0,0.0,0.0,2.8923797607421875,2.892395257949829,5.58218175683578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.92578125,0.0,776.9909057617188,1895.4371337890625,0.0,1970.26416015625,0.7173014879226685,1.0,0.0,3.0,1.0,0.0
12390900,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.91728276014328,0.2898146510124206,0.2613770365715027,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772827148437,0.9832675457000732,0.3529984652996063,0.3346532583236694,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.277099609375,0.9409134387969972,0.3094717860221863,0.2170925885438919,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2771301269531,0.9487862586975098,0.3165634274482727,0.3005054891109466,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27685546875,0.8876771926879883,0.2636249363422394,1.1902503967285156,286.2774658203125,286.9761962890625,292.3726501464844,289.70184326171875,292.3712463378906,297.0160217285156,286.27978515625,1.0,0.4964686930179596,1.0,1.0,0.0,1.0,-2.7660481929779053,2.7660419940948486,6.158994438010268e-06,2.13995361328125,0.8562619090080261,0.8562619090080261,0.0,84.91200256347656,96.0,27735.3125,-0.0,1609.3411865234375,1.0,283.1499938964844,285.47564697265625,292.6851501464844,294.51922607421875,293.1499938964844,293.1499938964844,283.1499938964844,24497.43359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417827248573303,1.0,0.0,0.0,2.845245361328125,2.8452603816986084,5.401728913057013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.34228515625,0.0,741.5149536132812,1895.4371337890625,0.0,1954.792724609375,0.7088026404380798,1.0,0.0,3.0,1.0,0.0
12390960,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023376464844,0.8987785577774048,0.2898008525371551,0.2614907920360565,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025817871094,0.9662526845932008,0.3531100749969482,0.3348942399024963,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.30242919921875,0.9201703667640686,0.309078574180603,0.21692655980587,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3024597167969,0.928358793258667,0.3163693249225616,0.3004685938358307,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021850585937,0.8700605034828186,0.2628680467605591,1.1875418424606323,286.3027648925781,286.971435546875,292.4073791503906,289.71734619140625,292.4059753417969,297.0215148925781,286.3049011230469,1.0,0.4988461434841156,1.0,1.0,0.0,1.0,-2.7629735469818115,2.762967348098755,6.14520604358404e-06,2.137526750564575,0.8522254228591919,0.8522254228591919,0.0,88.89432525634766,114.0,27672.60546875,-0.0,1623.6212158203125,1.0,283.1499938964844,285.4977722167969,292.6993408203125,294.5283508300781,293.1499938964844,293.1499938964844,283.1499938964844,24201.171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399001717567444,1.0,0.0,0.0,2.8124704360961914,2.812485218048096,5.27799898009107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.64990234375,0.0,717.7110595703125,1895.4371337890625,0.0,1938.730224609375,0.6981968283653259,1.0,0.0,3.0,1.0,0.0
12391020,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.8611769676208496,0.2899490296840668,0.2619883716106415,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.9221467971801758,0.3534916639328003,0.3356430828571319,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.879214346408844,0.3083994388580322,0.2167541533708572,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.8864538073539734,0.3160829246044159,0.3006067872047424,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.833814799785614,0.2614690959453583,1.1832027435302734,286.3648376464844,286.9230041503906,292.4779663085937,289.7496643066406,292.4765319824219,297.0329284667969,286.3672790527344,1.0,0.505868673324585,1.0,1.0,0.0,1.0,-2.7592127323150635,2.759206533432007,6.128305358288344e-06,2.13453221321106,0.8457561731338501,0.8457561731338501,0.0,99.88874053955078,132.0,27484.228515625,-0.0,1669.8502197265625,1.0,283.1499938964844,285.5533752441406,292.7301330566406,294.5469055175781,293.1499938964844,293.1499938964844,283.1499938964844,23242.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359326481819153,1.0,0.0,0.0,2.7280702590942383,2.728084087371826,4.965973516846134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.5654296875,0.0,657.6580200195312,1895.4371337890625,0.0,1905.03662109375,0.6778758764266968,1.0,0.0,3.0,1.0,0.0
12391080,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.8611769676208496,0.2899490296840668,0.2619883716106415,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.9221467971801758,0.3534916639328003,0.3356430828571319,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.879214346408844,0.3083994388580322,0.2167541533708572,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.8864538073539734,0.3160829246044159,0.3006067872047424,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.833814799785614,0.2614690959453583,1.1832027435302734,286.3648376464844,286.9230041503906,292.4779663085937,289.7496643066406,292.4765319824219,297.0329284667969,286.3672790527344,1.0,0.505868673324585,1.0,1.0,0.0,1.0,-2.7592127323150635,2.759206533432007,6.128305358288344e-06,2.13453221321106,0.8457561731338501,0.8457561731338501,0.0,99.88874053955078,132.0,27484.228515625,-0.0,1669.8502197265625,1.0,283.1499938964844,285.5533752441406,292.7301330566406,294.5469055175781,293.1499938964844,293.1499938964844,283.1499938964844,23242.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359326481819153,1.0,0.0,0.0,2.7280702590942383,2.728084087371826,4.965973516846134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.5654296875,0.0,657.6580200195312,1895.4371337890625,0.0,1905.03662109375,0.6778758764266968,1.0,0.0,3.0,1.0,0.0
12391140,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319152832031,0.8288142085075378,0.2903109192848205,0.2627808451652527,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322204589844,0.8834843039512634,0.3540682196617126,0.3366834223270416,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320068359375,0.8442164659500122,0.307853490114212,0.2167530506849289,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320373535156,0.8510716557502747,0.3159209489822387,0.3009690344333648,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317321777344,0.8007604479789734,0.2602060437202453,1.1799860000610352,286.4324035644531,286.8699951171875,292.54998779296875,289.78375244140625,292.54852294921875,297.0447998046875,286.4350280761719,1.0,0.514922022819519,1.0,1.0,0.0,1.0,-2.757981300354004,2.7579753398895264,6.122675131337019e-06,2.1335043907165527,0.8409548997879028,0.8409548997879028,0.0,113.6163330078125,135.0,27301.236328125,-0.0,1732.5831298828125,1.0,283.1499938964844,285.6134338378906,292.7640686035156,294.5693054199219,293.1499938964844,293.1499938964844,283.1499938964844,22173.150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319494485855103,1.0,0.0,0.0,2.64346981048584,2.6434829235076904,4.662749120143417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.7138671875,0.0,600.2457885742188,1895.4371337890625,0.0,1871.431640625,0.6573463082313538,1.0,0.0,3.0,1.0,0.0
12391200,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319152832031,0.8288142085075378,0.2903109192848205,0.2627808451652527,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322204589844,0.8834843039512634,0.3540682196617126,0.3366834223270416,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320068359375,0.8442164659500122,0.307853490114212,0.2167530506849289,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320373535156,0.8510716557502747,0.3159209489822387,0.3009690344333648,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317321777344,0.8007604479789734,0.2602060437202453,1.1799860000610352,286.4324035644531,286.8699951171875,292.54998779296875,289.78375244140625,292.54852294921875,297.0447998046875,286.4350280761719,1.0,0.514922022819519,1.0,1.0,0.0,1.0,-2.757981300354004,2.7579753398895264,6.122675131337019e-06,2.1335043907165527,0.8409548997879028,0.8409548997879028,0.0,113.6163330078125,135.0,27301.236328125,-0.0,1732.5831298828125,1.0,283.1499938964844,285.6134338378906,292.7640686035156,294.5693054199219,293.1499938964844,293.1499938964844,283.1499938964844,22173.150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319494485855103,1.0,0.0,0.0,2.64346981048584,2.6434829235076904,4.662749120143417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.7138671875,0.0,600.2457885742188,1895.4371337890625,0.0,1871.431640625,0.6573463082313538,1.0,0.0,3.0,1.0,0.0
12391260,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.501708984375,0.8116020560264587,0.290923535823822,0.2636164426803589,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.8638380169868469,0.3548567593097687,0.3377415537834167,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018005371094,0.8259261846542358,0.3074365258216858,0.2167156189680099,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018310546875,0.8327372074127197,0.3158770501613617,0.301272451877594,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014953613281,0.7810430526733398,0.2590766847133636,1.1765453815460205,286.5021667480469,286.8128356933594,292.6230773925781,289.8189392089844,292.62158203125,297.0572204589844,286.5047912597656,1.0,0.5205874443054199,1.0,1.0,0.0,1.0,-2.7564430236816406,2.756437063217163,6.115772976045264e-06,2.132279634475708,0.8378855586051941,0.8378855586051941,0.0,123.0143051147461,123.0,27114.701171875,-0.0,1774.442626953125,1.0,283.1499938964844,285.6751403808594,292.7999572753906,294.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,21037.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281091809272766,1.0,0.0,0.0,2.5612175464630127,2.561229944229126,4.377098150598613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.3779296875,0.0,547.1097412109375,1895.4371337890625,0.0,1839.2498779296875,0.6372079849243164,1.0,0.0,3.0,1.0,0.0
12391320,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.501708984375,0.8116020560264587,0.290923535823822,0.2636164426803589,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.8638380169868469,0.3548567593097687,0.3377415537834167,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018005371094,0.8259261846542358,0.3074365258216858,0.2167156189680099,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018310546875,0.8327372074127197,0.3158770501613617,0.301272451877594,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014953613281,0.7810430526733398,0.2590766847133636,1.1765453815460205,286.5021667480469,286.8128356933594,292.6230773925781,289.8189392089844,292.62158203125,297.0572204589844,286.5047912597656,1.0,0.5205874443054199,1.0,1.0,0.0,1.0,-2.7564430236816406,2.756437063217163,6.115772976045264e-06,2.132279634475708,0.8378855586051941,0.8378855586051941,0.0,123.0143051147461,123.0,27114.701171875,-0.0,1774.442626953125,1.0,283.1499938964844,285.6751403808594,292.7999572753906,294.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,21037.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281091809272766,1.0,0.0,0.0,2.5612175464630127,2.561229944229126,4.377098150598613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.3779296875,0.0,547.1097412109375,1895.4371337890625,0.0,1839.2498779296875,0.6372079849243164,1.0,0.0,3.0,1.0,0.0
12391380,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.8112346529960632,0.2918123006820678,0.2643782496452331,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5712890625,0.8634187579154968,0.3559089004993438,0.3386926352977752,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5710754394531,0.8245978355407715,0.3071718215942383,0.2165199816226959,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57110595703125,0.8316958546638489,0.315971165895462,0.3013492524623871,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5707702636719,0.7789163589477539,0.2581196129322052,1.1721705198287964,286.5714416503906,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.0706787109375,286.5740051269531,1.0,0.5200214982032776,1.0,1.0,0.0,1.0,-2.753103256225586,2.7530972957611084,6.100908194639487e-06,2.129671335220337,0.8365641236305237,0.8365641236305237,0.0,123.51376342773438,111.0,26918.486328125,-0.0,1771.731201171875,1.0,283.1499938964844,285.736328125,292.8360595703125,294.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,19867.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243999242782593,1.0,0.0,0.0,2.4826443195343018,2.4826560020446777,4.112656029064965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.66064453125,0.0,498.7983093261719,1895.4371337890625,0.0,1808.373779296875,0.6207804083824158,1.0,0.0,3.0,1.0,0.0
12391440,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.8112346529960632,0.2918123006820678,0.2643782496452331,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5712890625,0.8634187579154968,0.3559089004993438,0.3386926352977752,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5710754394531,0.8245978355407715,0.3071718215942383,0.2165199816226959,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57110595703125,0.8316958546638489,0.315971165895462,0.3013492524623871,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5707702636719,0.7789163589477539,0.2581196129322052,1.1721705198287964,286.5714416503906,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.0706787109375,286.5740051269531,1.0,0.5200214982032776,1.0,1.0,0.0,1.0,-2.753103256225586,2.7530972957611084,6.100908194639487e-06,2.129671335220337,0.8365641236305237,0.8365641236305237,0.0,123.51376342773438,111.0,26918.486328125,-0.0,1771.731201171875,1.0,283.1499938964844,285.736328125,292.8360595703125,294.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,19867.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243999242782593,1.0,0.0,0.0,2.4826443195343018,2.4826560020446777,4.112656029064965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.66064453125,0.0,498.7983093261719,1895.4371337890625,0.0,1808.373779296875,0.6207804083824158,1.0,0.0,3.0,1.0,0.0
12391500,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5981140136719,0.8150312304496765,0.2923243343830108,0.2647489905357361,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.598388671875,0.8675899505615234,0.3565158545970917,0.3391667008399963,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5981750488281,0.8278099298477173,0.3070915639400482,0.2163990139961242,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982360839844,0.8350930213928223,0.3160661160945892,0.3013514578342438,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5979309082031,0.7818719148635864,0.2577028274536133,1.169871211051941,286.5985107421875,286.7061462402344,292.7337341308594,289.8724060058594,292.73223876953125,297.0775756835937,286.60076904296875,1.0,0.518394947052002,1.0,1.0,0.0,1.0,-2.7512125968933105,2.751206636428833,6.0924799072381575e-06,2.12818455696106,0.8365784883499146,0.8365784883499146,0.0,121.55509185791016,111.0,26879.248046875,-0.0,1759.685302734375,1.0,283.1499938964844,285.7593688964844,292.85552978515625,294.6361083984375,293.1499938964844,293.1499938964844,283.1499938964844,19499.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227827310562134,1.0,0.0,0.0,2.4578235149383545,2.457834959030152,4.030832485568681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.787109375,0.0,484.127685546875,1895.4371337890625,0.0,1794.977783203125,0.6147911548614502,1.0,0.0,3.0,1.0,0.0
12391560,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6217041015625,0.8206539154052734,0.2928631603717804,0.2651124000549316,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219177246094,0.8739710450172424,0.3571614623069763,0.3396434485912323,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62176513671875,0.8329195380210876,0.3070338368415832,0.2162681221961975,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6217956542969,0.8404433727264404,0.3161820471286773,0.3013384342193603,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215209960937,0.7868106365203857,0.257316380739212,1.1675423383712769,286.6220397949219,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.08447265625,286.6239929199219,1.0,0.5161424279212952,1.0,1.0,0.0,1.0,-2.749250650405884,2.7492446899414062,6.08373966315412e-06,2.1266417503356934,0.8370242714881897,0.8370242714881897,0.0,118.63209533691406,99.0,26863.759765625,-0.0,1743.0284423828125,1.0,283.1499938964844,285.7789611816406,292.87579345703125,294.6550598144531,293.1499938964844,293.1499938964844,283.1499938964844,19177.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214380502700806,1.0,0.0,0.0,2.4387447834014893,2.438755989074707,3.968497139794636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.41796875,0.0,472.8357543945313,1895.4371337890625,0.0,1783.869873046875,0.6101298928260803,1.0,0.0,3.0,1.0,0.0
12391620,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.8367536067962646,0.2939943075180053,0.2658203542232513,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66021728515625,0.8928231000900269,0.3585450351238251,0.3406124711036682,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600952148437,0.848420262336731,0.3069663643836975,0.2159860432147979,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600952148437,0.8566589951515198,0.316458135843277,0.301281213760376,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.659912109375,0.8019890785217285,0.2566136717796325,1.1628563404083252,286.6603088378906,286.5674743652344,292.8455810546875,289.926513671875,292.84405517578125,297.0978698730469,286.6617736816406,1.0,0.5103162527084351,1.0,1.0,0.0,1.0,-2.7452268600463867,2.74522066116333,6.065831712476211e-06,2.12347674369812,0.83914715051651,0.83914715051651,0.0,110.77731323242188,87.0,26889.85546875,-0.0,1700.2340087890625,1.0,283.1499938964844,285.80975341796875,292.91778564453125,294.6983337402344,293.1499938964844,293.1499938964844,283.1499938964844,18671.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196781039237976,1.0,0.0,0.0,2.4138975143432617,2.4139084815979004,3.888042385824521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.025390625,0.0,457.9527282714844,1895.4371337890625,0.0,1769.3736572265625,0.6039327383041382,1.0,0.0,3.0,1.0,0.0
12391680,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.8367536067962646,0.2939943075180053,0.2658203542232513,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66021728515625,0.8928231000900269,0.3585450351238251,0.3406124711036682,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600952148437,0.848420262336731,0.3069663643836975,0.2159860432147979,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600952148437,0.8566589951515198,0.316458135843277,0.301281213760376,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.659912109375,0.8019890785217285,0.2566136717796325,1.1628563404083252,286.6603088378906,286.5674743652344,292.8455810546875,289.926513671875,292.84405517578125,297.0978698730469,286.6617736816406,1.0,0.5103162527084351,1.0,1.0,0.0,1.0,-2.7452268600463867,2.74522066116333,6.065831712476211e-06,2.12347674369812,0.83914715051651,0.83914715051651,0.0,110.77731323242188,87.0,26889.85546875,-0.0,1700.2340087890625,1.0,283.1499938964844,285.80975341796875,292.91778564453125,294.6983337402344,293.1499938964844,293.1499938964844,283.1499938964844,18671.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196781039237976,1.0,0.0,0.0,2.4138975143432617,2.4139084815979004,3.888042385824521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.025390625,0.0,457.9527282714844,1895.4371337890625,0.0,1769.3736572265625,0.6039327383041382,1.0,0.0,3.0,1.0,0.0
12391740,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68896484375,0.8604089617729187,0.2951728701591491,0.2665123641490936,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6890869140625,0.9213643074035645,0.3600302934646606,0.341615080833435,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6889953613281,0.8718815445899963,0.3069448471069336,0.2156894952058792,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6889953613281,0.881065845489502,0.3167749643325805,0.3011995255947113,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6888427734375,0.8232054114341736,0.2559826374053955,1.1581982374191284,286.68914794921875,286.47430419921875,292.92071533203125,289.96295166015625,292.919189453125,297.110595703125,286.69024658203125,1.0,0.5033380389213562,1.0,1.0,0.0,1.0,-2.741210460662842,2.7412045001983643,6.04797924097511e-06,2.1203153133392334,0.8428365588188171,0.8428365588188171,0.0,101.211669921875,75.0,26978.849609375,-0.0,1649.5787353515625,1.0,283.1499938964844,285.83154296875,292.96002197265625,294.74609375,293.1499938964844,293.1499938964844,283.1499938964844,18297.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191057205200195,1.0,0.0,0.0,2.4030210971832275,2.403032064437866,3.8530848200935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.03271484375,0.0,450.7735900878906,1895.4371337890625,0.0,1764.66943359375,0.6010013222694397,1.0,0.0,3.0,1.0,0.0
