time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391800,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68896484375,0.8604089617729187,0.2951728701591491,0.2665123641490936,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6890869140625,0.9213643074035645,0.3600302934646606,0.341615080833435,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6889953613281,0.8718815445899963,0.3069448471069336,0.2156894952058792,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6889953613281,0.881065845489502,0.3167749643325805,0.3011995255947113,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6888427734375,0.8232054114341736,0.2559826374053955,1.1581982374191284,286.68914794921875,286.47430419921875,292.92071533203125,289.96295166015625,292.919189453125,297.110595703125,286.69024658203125,1.0,0.5033380389213562,1.0,1.0,0.0,1.0,-2.741210460662842,2.7412045001983643,6.04797924097511e-06,2.1203153133392334,0.8428365588188171,0.8428365588188171,0.0,101.211669921875,75.0,26978.849609375,-0.0,1649.5787353515625,1.0,283.1499938964844,285.83154296875,292.96002197265625,294.74609375,293.1499938964844,293.1499938964844,283.1499938964844,18297.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191057205200195,1.0,0.0,0.0,2.4030210971832275,2.403032064437866,3.8530848200935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.03271484375,0.0,450.7735900878906,1895.4371337890625,0.0,1764.66943359375,0.6010013222694397,1.0,0.0,3.0,1.0,0.0
12391860,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105407714844,0.8948007822036743,0.2963829040527344,0.2671984732151031,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71063232421875,0.9624696969985962,0.3616029322147369,0.3426636159420013,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105407714844,0.9059281349182128,0.306957334280014,0.2153895050287246,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105712890625,0.9167771339416504,0.3171198964118957,0.3011078238487243,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71044921875,0.8520256280899048,0.2554066479206085,1.153617262840271,286.7106628417969,286.3805847167969,292.9963073730469,289.99957275390625,292.9947814941406,297.1225280761719,286.71148681640625,1.0,0.4956711530685425,1.0,1.0,0.0,1.0,-2.737318992614746,2.737312793731689,6.030700205883477e-06,2.117249250411988,0.8480165004730225,0.8480165004730225,0.0,90.66417694091795,63.0,27118.333984375,-0.0,1594.6680908203125,1.0,283.1499938964844,285.8462829589844,293.0014953613281,294.7963562011719,293.1499938964844,293.1499938964844,283.1499938964844,18010.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195086479187012,1.0,0.0,0.0,2.40287709236145,2.4028878211975098,3.852622683098162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.560546875,0.0,449.2868041992188,1895.4371337890625,0.0,1767.980712890625,0.6005654335021973,1.0,0.0,3.0,1.0,0.0
12391920,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105407714844,0.8948007822036743,0.2963829040527344,0.2671984732151031,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71063232421875,0.9624696969985962,0.3616029322147369,0.3426636159420013,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105407714844,0.9059281349182128,0.306957334280014,0.2153895050287246,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105712890625,0.9167771339416504,0.3171198964118957,0.3011078238487243,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71044921875,0.8520256280899048,0.2554066479206085,1.153617262840271,286.7106628417969,286.3805847167969,292.9963073730469,289.99957275390625,292.9947814941406,297.1225280761719,286.71148681640625,1.0,0.4956711530685425,1.0,1.0,0.0,1.0,-2.737318992614746,2.737312793731689,6.030700205883477e-06,2.117249250411988,0.8480165004730225,0.8480165004730225,0.0,90.66417694091795,63.0,27118.333984375,-0.0,1594.6680908203125,1.0,283.1499938964844,285.8462829589844,293.0014953613281,294.7963562011719,293.1499938964844,293.1499938964844,283.1499938964844,18010.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195086479187012,1.0,0.0,0.0,2.40287709236145,2.4028878211975098,3.852622683098162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.560546875,0.0,449.2868041992188,1895.4371337890625,0.0,1767.980712890625,0.6005654335021973,1.0,0.0,3.0,1.0,0.0
12391980,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223815917969,0.9313989281654358,0.2972694635391235,0.2676927447319031,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72247314453125,0.9943221807479858,0.3627856075763702,0.3434517979621887,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.722412109375,0.943272054195404,0.3069831132888794,0.2151752263307571,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.722412109375,0.9547801613807678,0.3173810541629791,0.301040381193161,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223205566406,0.8820486068725586,0.2550205588340759,1.1503828763961792,286.7225036621094,286.3127746582031,293.05096435546875,290.02606201171875,293.0494384765625,297.1306457519531,286.72314453125,1.0,0.489879161119461,1.0,1.0,0.0,1.0,-2.7346343994140625,2.734628438949585,6.018790827511111e-06,2.1151323318481445,0.8526347279548645,0.8526347279548645,0.0,82.70133972167969,63.0,27244.76953125,-0.0,1553.6771240234375,1.0,283.1499938964844,285.8533630371094,293.03076171875,294.8335266113281,293.1499938964844,293.1499938964844,283.1499938964844,17840.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202717065811157,1.0,0.0,0.0,2.4081521034240723,2.408162832260132,3.869556337576796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.16845703125,0.0,451.026611328125,1895.4371337890625,0.0,1774.25732421875,0.6014979481697083,1.0,0.0,3.0,1.0,0.0
12392040,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257080078125,0.944215714931488,0.2976064085960388,0.2679182589054107,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257385253906,0.9990000128746032,0.363320916891098,0.33961221575737,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257080078125,0.9553540349006652,0.3069828152656555,0.2151172310113906,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257385253906,0.9663800001144408,0.3174716234207153,0.3010477125644684,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256774902344,0.8923092484474182,0.2548643052577972,1.1493016481399536,286.72576904296875,286.2863464355469,293.0722961425781,290.036376953125,293.0707397460937,297.1337280273437,286.7257995605469,1.0,0.487365186214447,1.0,1.0,0.0,1.0,-2.7290279865264893,2.729022026062012,5.995021183480276e-06,2.11121153831482,0.8546163439750671,0.8546163439750671,0.0,80.29947662353516,81.0,27280.62890625,-0.0,1534.4725341796875,1.0,283.1499938964844,285.85467529296875,293.0420227050781,294.8480834960937,293.1499938964844,293.1499938964844,283.1499938964844,17781.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206544280052185,1.0,0.0,0.0,2.4112465381622314,2.41125750541687,3.879507630699665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.6923828125,0.0,452.24945068359375,1895.4371337890625,0.0,1777.4093017578125,0.6021020412445068,1.0,0.0,3.0,1.0,0.0
12392100,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7266540527344,0.9483295679092408,0.2981994152069092,0.2684305608272552,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7266845703125,0.9990000128746032,0.364776998758316,0.3363339602947235,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7266540527344,0.958621084690094,0.3069726228713989,0.2150966674089431,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7266845703125,0.9696145057678224,0.3176253139972687,0.3011733293533325,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72662353515625,0.8949233889579773,0.2545884847640991,1.1479450464248655,286.7267150878906,286.23907470703125,293.11041259765625,290.0548400878906,293.1088562011719,297.1413269042969,286.7271423339844,1.0,0.4867812097072601,1.0,1.0,0.0,1.0,-2.724098920822144,2.724092960357666,5.972301551082637e-06,2.106888055801392,0.8583455681800842,0.8583455681800842,0.0,79.5045394897461,81.0,27361.458984375,-0.0,1523.8690185546875,1.0,283.1499938964844,285.8542785644531,293.0614624023437,294.87255859375,293.1499938964844,293.1499938964844,283.1499938964844,17687.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213723659515381,1.0,0.0,0.0,2.4180164337158203,2.418027400970459,3.9013229979900643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.60546875,0.0,455.1063537597656,1895.4371337890625,0.0,1783.3277587890625,0.6034729480743408,1.0,0.0,3.0,1.0,0.0
12392160,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7336120605469,0.945550799369812,0.2987995743751526,0.2689867913722992,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73370361328125,0.9990000128746032,0.3661050200462341,0.3396893739700317,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.733642578125,0.9552640318870544,0.30696901679039,0.215109646320343,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.733642578125,0.9666259288787842,0.3177861869335174,0.3013456165790558,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7335205078125,0.8915911316871643,0.2543308138847351,1.146869421005249,286.7337646484375,286.19171142578125,293.14862060546875,290.0733337402344,293.1470642089844,297.1483459472656,286.7346496582031,1.0,0.4880056977272033,1.0,1.0,0.0,1.0,-2.7277166843414307,2.727710723876953,5.987793883832637e-06,2.109506845474243,0.8625026941299438,0.8625026941299438,0.0,80.23356628417969,99.0,27497.056640625,-0.0,1532.3729248046875,1.0,283.1499938964844,285.8576965332031,293.08074951171875,294.8983764648437,293.1499938964844,293.1499938964844,283.1499938964844,17599.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221468091011047,1.0,0.0,0.0,2.426363229751587,2.4263741970062256,3.928303158318158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.6533203125,0.0,458.7883911132813,1895.4371337890625,0.0,1789.720947265625,0.605206310749054,1.0,0.0,3.0,1.0,0.0
12392220,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.9149340391159058,0.2999969124794006,0.2702929973602295,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75262451171875,0.9830414056777954,0.3674531280994415,0.3481210172176361,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.9233538508415222,0.3069592416286468,0.2152850180864334,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.9360418319702148,0.3181017339229584,0.3018903136253357,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75250244140625,0.864456832408905,0.2538154125213623,1.1457360982894895,286.7526550292969,286.0966186523437,293.2253112792969,290.11041259765625,293.2237548828125,297.155029296875,286.7532653808594,1.0,0.4943323135375976,1.0,1.0,0.0,1.0,-2.739537715911865,2.7395315170288086,6.039913387212437e-06,2.118699789047241,0.8720228672027588,0.8720228672027588,0.0,86.7647933959961,117.0,27820.97265625,-0.0,1579.3111572265625,1.0,283.1499938964844,285.8665466308594,293.1221008300781,294.95806884765625,293.1499938964844,293.1499938964844,283.1499938964844,17438.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724433958530426,1.0,0.0,0.0,2.447470664978028,2.447481870651245,3.996946986717376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.5693359375,0.0,468.5151977539063,1895.4371337890625,0.0,1808.656494140625,0.6096819639205933,1.0,0.0,3.0,1.0,0.0
12392280,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.9149340391159058,0.2999969124794006,0.2702929973602295,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75262451171875,0.9830414056777954,0.3674531280994415,0.3481210172176361,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.9233538508415222,0.3069592416286468,0.2152850180864334,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.9360418319702148,0.3181017339229584,0.3018903136253357,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75250244140625,0.864456832408905,0.2538154125213623,1.1457360982894895,286.7526550292969,286.0966186523437,293.2253112792969,290.11041259765625,293.2237548828125,297.155029296875,286.7532653808594,1.0,0.4943323135375976,1.0,1.0,0.0,1.0,-2.739537715911865,2.7395315170288086,6.039913387212437e-06,2.118699789047241,0.8720228672027588,0.8720228672027588,0.0,86.7647933959961,117.0,27820.97265625,-0.0,1579.3111572265625,1.0,283.1499938964844,285.8665466308594,293.1221008300781,294.95806884765625,293.1499938964844,293.1499938964844,283.1499938964844,17438.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724433958530426,1.0,0.0,0.0,2.447470664978028,2.447481870651245,3.996946986717376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.5693359375,0.0,468.5151977539063,1895.4371337890625,0.0,1808.656494140625,0.6096819639205933,1.0,0.0,3.0,1.0,0.0
12392340,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.8727350831031799,0.3010837733745575,0.2717412710189819,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.76226806640625,0.9383185505867004,0.3688533306121826,0.3498253524303436,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.8786078095436096,0.306863397359848,0.2155837267637252,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.8894935250282288,0.3183304667472839,0.3026003539562225,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76220703125,0.8263078927993774,0.2532167434692383,1.1453983783721924,286.7622985839844,286.0011901855469,293.3022766113281,290.1475830078125,293.3006896972656,297.16021728515625,286.7626953125,1.0,0.5032360553741455,1.0,1.0,0.0,1.0,-2.743526220321656,2.743520021438598,6.057458449504338e-06,2.1217589378356934,0.8828750252723694,0.8828750252723694,0.0,98.9521026611328,135.0,28127.482421875,-0.0,1642.4052734375,1.0,283.1499938964844,285.8680419921875,293.1629638671875,295.01837158203125,293.1499938964844,293.1499938964844,283.1499938964844,17304.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275500297546387,1.0,0.0,0.0,2.47350811958313,2.473519325256348,4.08244204663788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.44091796875,0.0,481.0597839355469,1895.4371337890625,0.0,1834.582275390625,0.6153051853179932,1.0,0.0,3.0,1.0,0.0
12392400,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.8727350831031799,0.3010837733745575,0.2717412710189819,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.76226806640625,0.9383185505867004,0.3688533306121826,0.3498253524303436,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.8786078095436096,0.306863397359848,0.2155837267637252,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.8894935250282288,0.3183304667472839,0.3026003539562225,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76220703125,0.8263078927993774,0.2532167434692383,1.1453983783721924,286.7622985839844,286.0011901855469,293.3022766113281,290.1475830078125,293.3006896972656,297.16021728515625,286.7626953125,1.0,0.5032360553741455,1.0,1.0,0.0,1.0,-2.743526220321656,2.743520021438598,6.057458449504338e-06,2.1217589378356934,0.8828750252723694,0.8828750252723694,0.0,98.9521026611328,135.0,28127.482421875,-0.0,1642.4052734375,1.0,283.1499938964844,285.8680419921875,293.1629638671875,295.01837158203125,293.1499938964844,293.1499938964844,283.1499938964844,17304.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275500297546387,1.0,0.0,0.0,2.47350811958313,2.473519325256348,4.08244204663788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.44091796875,0.0,481.0597839355469,1895.4371337890625,0.0,1834.582275390625,0.6153051853179932,1.0,0.0,3.0,1.0,0.0
12392460,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696838378906,0.8382573127746582,0.3020849823951721,0.2731955349445343,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.76971435546875,0.8961654305458069,0.370461642742157,0.3518711030483246,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696838378906,0.8424891233444214,0.3067094981670379,0.2159065753221511,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76971435546875,0.8525338172912598,0.3184978663921356,0.3033409714698791,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696533203125,0.7918993830680847,0.2525660395622253,1.1452442407608032,286.7697448730469,285.9054260253906,293.3794860839844,290.184814453125,293.3779296875,297.1654052734375,286.7700500488281,1.0,0.5137690305709839,1.0,1.0,0.0,1.0,-2.7488248348236084,2.748818635940552,6.0807797126472e-06,2.125810384750366,0.8950979709625244,0.8950979709625244,0.0,113.573974609375,138.0,28460.126953125,-0.0,1718.6895751953125,1.0,283.1499938964844,285.8673095703125,293.2020263671875,295.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17193.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310110330581665,1.0,0.0,0.0,2.503657341003418,2.503668785095215,4.1825691710073443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.3134765625,0.0,496.11614990234375,1895.4371337890625,0.0,1863.5477294921875,0.6218904256820679,1.0,0.0,3.0,1.0,0.0
12392520,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696838378906,0.8382573127746582,0.3020849823951721,0.2731955349445343,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.76971435546875,0.8961654305458069,0.370461642742157,0.3518711030483246,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696838378906,0.8424891233444214,0.3067094981670379,0.2159065753221511,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76971435546875,0.8525338172912598,0.3184978663921356,0.3033409714698791,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696533203125,0.7918993830680847,0.2525660395622253,1.1452442407608032,286.7697448730469,285.9054260253906,293.3794860839844,290.184814453125,293.3779296875,297.1654052734375,286.7700500488281,1.0,0.5137690305709839,1.0,1.0,0.0,1.0,-2.7488248348236084,2.748818635940552,6.0807797126472e-06,2.125810384750366,0.8950979709625244,0.8950979709625244,0.0,113.573974609375,138.0,28460.126953125,-0.0,1718.6895751953125,1.0,283.1499938964844,285.8673095703125,293.2020263671875,295.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17193.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310110330581665,1.0,0.0,0.0,2.503657341003418,2.503668785095215,4.1825691710073443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.3134765625,0.0,496.11614990234375,1895.4371337890625,0.0,1863.5477294921875,0.6218904256820679,1.0,0.0,3.0,1.0,0.0
12392580,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.8204475045204163,0.3030321300029754,0.2744267880916595,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740173339844,0.87563556432724,0.3721601068973541,0.3538445234298706,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.8235909342765808,0.3065260350704193,0.2160737365484237,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740173339844,0.8333675861358643,0.3186275959014892,0.3038645982742309,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.772056519985199,0.2518873810768127,1.144102692604065,286.7740173339844,285.8094177246094,293.4569396972656,290.2220458984375,293.4553527832031,297.170166015625,286.7741394042969,1.0,0.5205549001693726,1.0,1.0,0.0,1.0,-2.752136945724488,2.7521309852600098,6.095426215324551e-06,2.128364086151123,0.908632516860962,0.908632516860962,0.0,123.72509002685548,126.0,28798.056640625,-0.0,1771.265380859375,1.0,283.1499938964844,285.8636779785156,293.2401733398437,295.1369934082031,293.1499938964844,293.1499938964844,283.1499938964844,17103.09375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734648585319519,1.0,0.0,0.0,2.537088394165039,2.537100076675415,4.295013980026852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.474609375,0.0,513.3821411132812,1895.4371337890625,0.0,1894.1787109375,0.6322528719902039,1.0,0.0,3.0,1.0,0.0
12392640,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.8204475045204163,0.3030321300029754,0.2744267880916595,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740173339844,0.87563556432724,0.3721601068973541,0.3538445234298706,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.8235909342765808,0.3065260350704193,0.2160737365484237,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740173339844,0.8333675861358643,0.3186275959014892,0.3038645982742309,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.772056519985199,0.2518873810768127,1.144102692604065,286.7740173339844,285.8094177246094,293.4569396972656,290.2220458984375,293.4553527832031,297.170166015625,286.7741394042969,1.0,0.5205549001693726,1.0,1.0,0.0,1.0,-2.752136945724488,2.7521309852600098,6.095426215324551e-06,2.128364086151123,0.908632516860962,0.908632516860962,0.0,123.72509002685548,126.0,28798.056640625,-0.0,1771.265380859375,1.0,283.1499938964844,285.8636779785156,293.2401733398437,295.1369934082031,293.1499938964844,293.1499938964844,283.1499938964844,17103.09375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734648585319519,1.0,0.0,0.0,2.537088394165039,2.537100076675415,4.295013980026852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.474609375,0.0,513.3821411132812,1895.4371337890625,0.0,1894.1787109375,0.6322528719902039,1.0,0.0,3.0,1.0,0.0
12392700,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633361816406,0.8182803988456726,0.3034794330596924,0.2748963534832001,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76324462890625,0.873367190361023,0.3730195760726928,0.3547143936157226,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633361816406,0.8209645748138428,0.3064206838607788,0.216050699353218,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633056640625,0.8308411836624146,0.3186758458614349,0.3039785921573639,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.7691473364830017,0.2515391111373901,1.142853856086731,286.76318359375,285.76129150390625,293.4957275390625,290.2406616210937,293.4941711425781,297.1722717285156,286.76239013671875,1.0,0.5212301015853882,1.0,1.0,0.0,1.0,-2.7523584365844727,2.752352237701416,6.096437573432922e-06,2.128549575805664,0.9156879186630248,0.9156879186630248,0.0,125.23722839355467,126.0,29067.28125,-0.0,1778.6939697265625,1.0,283.1499938964844,285.8487243652344,293.26080322265625,295.17266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17366.548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367477416992188,1.0,0.0,0.0,2.5768392086029053,2.5768511295318604,4.430655735632172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.43408203125,0.0,536.4315795898438,1895.4371337890625,0.0,1911.940673828125,0.639005184173584,1.0,0.0,3.0,1.0,0.0
12392760,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7553100585937,0.819202184677124,0.3039070069789886,0.2752728760242462,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7552490234375,0.8746781945228577,0.3738777637481689,0.355506956577301,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7553100585937,0.8214269876480103,0.3063045144081116,0.2159625887870788,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7553100585937,0.8314330577850342,0.3187111318111419,0.3040031492710113,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.769347071647644,0.2511849403381347,1.1412146091461182,286.7552185058594,285.713134765625,293.5345764160156,290.2592468261719,293.5329895019531,297.17413330078125,286.7545471191406,1.0,0.5207809209823608,1.0,1.0,0.0,1.0,-2.751718282699585,2.7517120838165283,6.093583579058759e-06,2.1280460357666016,0.9230380654335022,0.9230380654335022,0.0,124.8829574584961,114.0,29274.732421875,-0.0,1776.0616455078125,1.0,283.1499938964844,285.8377380371094,293.28125,295.2061767578125,293.1499938964844,293.1499938964844,283.1499938964844,17478.982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390450835227966,1.0,0.0,0.0,2.605552196502685,2.60556435585022,4.529944703790534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.4072265625,0.0,553.0859375,1895.4371337890625,0.0,1931.4498291015625,0.6485878825187683,1.0,0.0,3.0,1.0,0.0
12392820,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328796386719,0.8235514760017395,0.3044286370277405,0.2756693661212921,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327575683594,0.8800889253616333,0.3749825954437256,0.3564611077308655,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328796386719,0.8251934051513672,0.3061370849609375,0.2157866209745407,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328491210937,0.8354120850563049,0.3187370002269745,0.3039479255676269,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330627441406,0.7728033065795898,0.2507177293300628,1.138723373413086,286.7326965332031,285.65069580078125,293.5849304199219,290.2833251953125,293.5833435058594,297.1761779785156,286.7314147949219,1.0,0.5189030766487122,1.0,1.0,0.0,1.0,-2.7500710487365723,2.750064849853516,6.086254870751873e-06,2.126755475997925,0.932738959789276,0.932738959789276,0.0,122.54417419433594,114.0,29641.7265625,-0.0,1762.6026611328125,1.0,283.1499938964844,285.8109436035156,293.30865478515625,295.255126953125,293.1499938964844,293.1499938964844,283.1499938964844,17939.05859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424337863922119,1.0,0.0,0.0,2.6659858226776123,2.6659984588623047,4.742518342482073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.5068359375,0.0,590.50244140625,1895.4371337890625,0.0,1960.358642578125,0.6602281928062439,1.0,0.0,3.0,1.0,0.0
12392880,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236022949219,0.827150821685791,0.3047011792659759,0.2758445739746094,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234802246094,0.8845303058624268,0.3755832016468048,0.3569490909576416,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236022949219,0.8284881114959717,0.3060411810874939,0.2156646400690078,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7235717773437,0.8388678431510925,0.3187445402145386,0.3038811981678009,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7237548828125,0.7759667634963989,0.2504615783691406,1.1372185945510864,286.7234191894531,285.6166687011719,293.61236572265625,290.2964172363281,293.6107788085937,297.1771545410156,286.7223205566406,1.0,0.5174001455307007,1.0,1.0,0.0,1.0,-2.748833179473877,2.7488272190093994,6.080751518311445e-06,2.125786304473877,0.9382132291793824,0.9382132291793824,0.0,120.58623504638672,102.0,29802.08203125,-0.0,1751.5604248046875,1.0,283.1499938964844,285.7998046875,293.3227844238281,295.2796325683594,293.1499938964844,293.1499938964844,283.1499938964844,18087.775390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443647384643555,1.0,0.0,0.0,2.6913537979125977,2.691366672515869,4.83320206967619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.25,0.0,606.4481201171875,1895.4371337890625,0.0,1976.900146484375,0.6691067814826965,1.0,0.0,3.0,1.0,0.0
12392940,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.8416127562522888,0.3054198622703552,0.2762337028980255,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.9022251963615416,0.3772743046283722,0.3582578003406524,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.8421141505241394,0.3057446479797363,0.2152535170316696,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846618652344,0.8532167077064514,0.3187358677387237,0.3035978376865387,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68487548828125,0.7893233299255371,0.2497231215238571,1.1325807571411133,286.6844787597656,285.5200500488281,293.6902770996094,290.3335266113281,293.6886901855469,297.1793212890625,286.6831359863281,1.0,0.511839747428894,1.0,1.0,0.0,1.0,-2.744466543197632,2.744460344314575,6.0613633650064e-06,2.1223700046539307,0.9541040062904358,0.9541040062904358,0.0,113.20606231689452,90.0,30353.291015625,-0.0,1710.47021484375,1.0,283.1499938964844,285.75506591796875,293.36285400390625,295.3534851074219,293.1499938964844,293.1499938964844,283.1499938964844,18859.185546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502965331077576,1.0,0.0,0.0,2.7886195182800293,2.788633108139038,5.188858835936117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.169921875,0.0,671.405517578125,1895.4371337890625,0.0,2028.017333984375,0.6923880577087402,1.0,0.0,3.0,1.0,0.0
12393000,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.8416127562522888,0.3054198622703552,0.2762337028980255,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.9022251963615416,0.3772743046283722,0.3582578003406524,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.8421141505241394,0.3057446479797363,0.2152535170316696,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846618652344,0.8532167077064514,0.3187358677387237,0.3035978376865387,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68487548828125,0.7893233299255371,0.2497231215238571,1.1325807571411133,286.6844787597656,285.5200500488281,293.6902770996094,290.3335266113281,293.6886901855469,297.1793212890625,286.6831359863281,1.0,0.511839747428894,1.0,1.0,0.0,1.0,-2.744466543197632,2.744460344314575,6.0613633650064e-06,2.1223700046539307,0.9541040062904358,0.9541040062904358,0.0,113.20606231689452,90.0,30353.291015625,-0.0,1710.47021484375,1.0,283.1499938964844,285.75506591796875,293.36285400390625,295.3534851074219,293.1499938964844,293.1499938964844,283.1499938964844,18859.185546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502965331077576,1.0,0.0,0.0,2.7886195182800293,2.788633108139038,5.188858835936117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.169921875,0.0,671.405517578125,1895.4371337890625,0.0,2028.017333984375,0.6923880577087402,1.0,0.0,3.0,1.0,0.0
12393060,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424255371094,0.8630536794662476,0.3060727715492248,0.2764951586723327,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64227294921875,0.9298329949378968,0.3789581656455993,0.3594876229763031,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424255371094,0.8626847863197327,0.3054287433624267,0.2147745490074157,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64239501953125,0.8748592734336853,0.3186978995800018,0.3032135665416717,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.64263916015625,0.8090761303901672,0.2489784657955169,1.127571702003479,286.6422119140625,285.42333984375,293.7682800292969,290.3705139160156,293.7666931152344,297.18084716796875,286.6407470703125,1.0,0.5049482583999634,1.0,1.0,0.0,1.0,-2.7392020225524902,2.7391960620880127,6.038033916411223e-06,2.118252992630005,0.9706968665122986,0.9706968665122986,0.0,104.01506805419922,78.0,30909.466796875,-0.0,1659.73291015625,1.0,283.1499938964844,285.70709228515625,293.4010009765625,295.4257507324219,293.1499938964844,293.1499938964844,283.1499938964844,19744.88671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564563751220703,1.0,0.0,0.0,2.893136501312256,2.89315128326416,5.585103508565226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.044921875,0.0,746.4747314453125,1895.4371337890625,0.0,2081.56396484375,0.7174146175384521,1.0,0.0,3.0,1.0,0.0
12393120,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424255371094,0.8630536794662476,0.3060727715492248,0.2764951586723327,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64227294921875,0.9298329949378968,0.3789581656455993,0.3594876229763031,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424255371094,0.8626847863197327,0.3054287433624267,0.2147745490074157,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64239501953125,0.8748592734336853,0.3186978995800018,0.3032135665416717,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.64263916015625,0.8090761303901672,0.2489784657955169,1.127571702003479,286.6422119140625,285.42333984375,293.7682800292969,290.3705139160156,293.7666931152344,297.18084716796875,286.6407470703125,1.0,0.5049482583999634,1.0,1.0,0.0,1.0,-2.7392020225524902,2.7391960620880127,6.038033916411223e-06,2.118252992630005,0.9706968665122986,0.9706968665122986,0.0,104.01506805419922,78.0,30909.466796875,-0.0,1659.73291015625,1.0,283.1499938964844,285.70709228515625,293.4010009765625,295.4257507324219,293.1499938964844,293.1499938964844,283.1499938964844,19744.88671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564563751220703,1.0,0.0,0.0,2.893136501312256,2.89315128326416,5.585103508565226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.044921875,0.0,746.4747314453125,1895.4371337890625,0.0,2081.56396484375,0.7174146175384521,1.0,0.0,3.0,1.0,0.0
12393180,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.606201171875,0.8867079615592957,0.3065530359745025,0.2766380310058594,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.9589208364486694,0.3803049325942993,0.3604407012462616,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.606201171875,0.8855802416801453,0.3051692843437195,0.2143640667200088,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6061706542969,0.8986186385154724,0.3186542093753814,0.3028623163700104,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6064453125,0.8287457823753357,0.2483841180801391,1.1234225034713743,286.60595703125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291320800781,297.1816711425781,286.6043701171875,1.0,0.4988227188587188,1.0,1.0,0.0,1.0,-2.7346174716949463,2.7346115112304688,6.017755822540494e-06,2.114668369293213,0.9844558238983154,0.9844558238983154,0.0,95.87092590332033,78.0,31365.693359375,-0.0,1615.051513671875,1.0,283.1499938964844,285.66607666015625,293.4306030273437,295.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,20569.16015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613763213157654,1.0,0.0,0.0,2.9839558601379395,2.983971357345581,5.941254244135052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.134765625,0.0,816.343505859375,1895.4371337890625,0.0,2124.655517578125,0.7362684607505798,1.0,0.0,3.0,1.0,0.0
12393240,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5993347167969,0.8937231302261353,0.3066705167293548,0.276665598154068,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59918212890625,0.9666845798492432,0.3806443214416504,0.3606759011745453,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5993347167969,0.8924008011817932,0.3051055371761322,0.214258387684822,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.59930419921875,0.9056684374809264,0.3186439871788025,0.3027698695659637,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.8344241976737976,0.2482377737760543,1.1223723888397217,286.59912109375,285.3265380859375,293.8463439941406,290.4073181152344,293.8447265625,297.1818542480469,286.59765625,1.0,0.4972288310527801,1.0,1.0,0.0,1.0,-2.7334330081939697,2.733427047729492,6.01252122578444e-06,2.113741636276245,0.987999439239502,0.987999439239502,0.0,93.7589340209961,66.0,31458.705078125,-0.0,1603.4949951171875,1.0,283.1499938964844,285.6581726074219,293.4375915527344,295.4959716796875,293.1499938964844,293.1499938964844,283.1499938964844,20712.02734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625557780265808,1.0,0.0,0.0,3.0019235610961914,3.001939296722412,6.013019628881011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.32470703125,0.0,830.5294799804688,1895.4371337890625,0.0,2135.02685546875,0.7434689402580261,1.0,0.0,3.0,1.0,0.0
12393300,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751037597656,0.9141755700111388,0.3069518208503723,0.2767271995544433,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5748596191406,0.9862107634544371,0.3814913034439087,0.3612648248672485,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751037597656,0.9121872782707214,0.3049416244029999,0.2139927148818969,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5750427246094,0.9275079965591432,0.3186148703098297,0.3025365769863128,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.57537841796875,0.8507851958274841,0.2478725165128708,1.1197489500045776,286.5747985839844,285.27813720703125,293.8853759765625,290.4256896972656,293.8837585449219,297.1822509765625,286.57293701171875,1.0,0.4931580722332001,1.0,1.0,0.0,1.0,-2.730462551116944,2.730456590652466,5.999404947942821e-06,2.1114184856414795,0.9968847036361694,0.9968847036361694,0.0,88.372314453125,66.0,31760.328125,-0.0,1574.1370849609375,1.0,283.1499938964844,285.63037109375,293.4557800292969,295.53192138671875,293.1499938964844,293.1499938964844,283.1499938964844,21332.4375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655487656593323,1.0,0.0,0.0,3.065372467041016,3.0653886795043945,6.269888785936928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.6845703125,0.0,882.6515502929688,1895.4371337890625,0.0,2161.414794921875,0.7559192180633545,1.0,0.0,3.0,1.0,0.0
12393360,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569763183594,0.9367715716362,0.3072128593921661,0.2767994105815887,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567932128906,0.9990000128746032,0.3823875784873962,0.3582189977169037,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569763183594,0.934165894985199,0.3047676682472229,0.213743045926094,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569152832031,0.949799418449402,0.3185757994651794,0.3023258149623871,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55718994140625,0.8679026365280151,0.2475016415119171,1.1172561645507812,286.5567321777344,285.229736328125,293.9244079589844,290.4440002441406,293.9227905273437,297.1825561523437,286.5548095703125,1.0,0.4887919425964355,1.0,1.0,0.0,1.0,-2.72336745262146,2.7233614921569824,5.968985078652622e-06,2.1062707901000977,1.0,1.0,0.0,83.53932189941406,54.0,31966.03125,-0.0,1541.5531005859375,1.0,283.1499938964844,285.6094970703125,293.4731140136719,295.5639038085937,293.1499938964844,293.1499938964844,283.1499938964844,21820.533203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684222459793091,1.0,0.0,0.0,3.1113171577453613,3.1113338470458984,6.459247288148617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.53955078125,0.0,921.94189453125,1895.4371337890625,0.0,2186.84033203125,0.7697117328643799,1.0,0.0,3.0,1.0,0.0
12393420,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49755859375,0.9675284624099731,0.3075584173202514,0.2769516408443451,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974060058594,0.9990000128746032,0.3871949911117553,0.327831506729126,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.49755859375,0.9643112421035768,0.3042914867401123,0.2132783830165863,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974975585937,0.978249728679657,0.3183734714984894,0.301953375339508,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.8931859135627747,0.2466726750135421,1.1126116514205933,286.4972229003906,285.1329650878906,294.00244140625,290.4804382324219,294.0008239746094,297.195556640625,286.49468994140625,1.0,0.4778099358081817,1.0,1.0,0.0,1.0,-2.680457592010498,2.6804518699646,5.782367225037888e-06,2.073082447052002,1.0,1.0,0.0,76.4258041381836,74.0,32172.75390625,-0.0,1449.1385498046875,1.0,283.1499938964844,285.55078125,293.5031433105469,295.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,23202.896484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731454968452454,1.0,0.0,0.0,3.20844841003418,3.208466053009033,6.86884050082881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.0234375,0.0,1011.0025024414062,1895.4371337890625,0.0,2228.821533203125,0.7934537529945374,1.0,0.0,3.0,1.0,0.0
12393480,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49755859375,0.9675284624099731,0.3075584173202514,0.2769516408443451,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974060058594,0.9990000128746032,0.3871949911117553,0.327831506729126,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.49755859375,0.9643112421035768,0.3042914867401123,0.2132783830165863,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974975585937,0.978249728679657,0.3183734714984894,0.301953375339508,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.8931859135627747,0.2466726750135421,1.1126116514205933,286.4972229003906,285.1329650878906,294.00244140625,290.4804382324219,294.0008239746094,297.195556640625,286.49468994140625,1.0,0.4778099358081817,1.0,1.0,0.0,1.0,-2.680457592010498,2.6804518699646,5.782367225037888e-06,2.073082447052002,1.0,1.0,0.0,76.4258041381836,74.0,32172.75390625,-0.0,1449.1385498046875,1.0,283.1499938964844,285.55078125,293.5031433105469,295.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,23202.896484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731454968452454,1.0,0.0,0.0,3.20844841003418,3.208466053009033,6.86884050082881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.0234375,0.0,1011.0025024414062,1895.4371337890625,0.0,2228.821533203125,0.7934537529945374,1.0,0.0,3.0,1.0,0.0
12393540,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608154296875,0.9701879024505616,0.3079088926315307,0.2772299349308014,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607849121094,0.9990000128746032,0.3937298655509949,0.3254270553588867,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608154296875,0.9662044644355774,0.3038673996925354,0.2129497826099395,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608154296875,0.9802311658859252,0.3182257413864136,0.301768958568573,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.894503116607666,0.2459752410650253,1.109200954437256,286.46075439453125,285.0362243652344,294.0804443359375,290.5166320800781,294.0788269042969,297.2181091308594,286.4604187011719,1.0,0.4772618114948272,1.0,1.0,0.0,1.0,-2.6731324195861816,2.673126459121704,5.749298907176126e-06,2.0666933059692383,1.0,1.0,0.0,75.71216583251953,94.0,32564.736328125,-0.0,1435.94873046875,1.0,283.1499938964844,285.51177978515625,293.5314636230469,295.65838623046875,293.1499938964844,293.1499938964844,283.1499938964844,24506.658203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759900689125061,1.0,0.0,0.0,3.2973575592041016,3.2973761558532715,7.254798788380867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.923828125,0.0,1097.4007568359375,1895.4371337890625,0.0,2254.213134765625,0.8152169585227966,1.0,0.0,3.0,1.0,0.0
12393600,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608154296875,0.9701879024505616,0.3079088926315307,0.2772299349308014,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607849121094,0.9990000128746032,0.3937298655509949,0.3254270553588867,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608154296875,0.9662044644355774,0.3038673996925354,0.2129497826099395,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608154296875,0.9802311658859252,0.3182257413864136,0.301768958568573,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.894503116607666,0.2459752410650253,1.109200954437256,286.46075439453125,285.0362243652344,294.0804443359375,290.5166320800781,294.0788269042969,297.2181091308594,286.4604187011719,1.0,0.4772618114948272,1.0,1.0,0.0,1.0,-2.6731324195861816,2.673126459121704,5.749298907176126e-06,2.0666933059692383,1.0,1.0,0.0,75.71216583251953,94.0,32564.736328125,-0.0,1435.94873046875,1.0,283.1499938964844,285.51177978515625,293.5314636230469,295.65838623046875,293.1499938964844,293.1499938964844,283.1499938964844,24506.658203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759900689125061,1.0,0.0,0.0,3.2973575592041016,3.2973761558532715,7.254798788380867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.923828125,0.0,1097.4007568359375,1895.4371337890625,0.0,2254.213134765625,0.8152169585227966,1.0,0.0,3.0,1.0,0.0
