time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393660,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554138183594,0.9499475955963136,0.3083736300468445,0.2777580916881561,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.9990000128746032,0.3969052731990814,0.3464212715625763,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554138183594,0.9446803331375122,0.3035871088504791,0.2128363400697708,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.9607542753219604,0.3182131350040436,0.301870048046112,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.455322265625,0.8750845789909363,0.24541075527668,1.1072514057159424,286.4555053710937,284.95001220703125,294.1583557128906,290.5525817871094,294.1567687988281,297.2230224609375,286.4563293457031,1.0,0.4841254353523254,1.0,1.0,0.0,1.0,-2.6966142654418945,2.696608304977417,5.850132311024936e-06,2.0845534801483154,1.0,1.0,0.0,80.30615234375,114.0,33169.32421875,-0.0,1489.175537109375,1.0,283.1499938964844,285.4953308105469,293.5704040527344,295.72686767578125,293.1499938964844,293.1499938964844,283.1499938964844,25753.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779425859451294,1.0,0.0,0.0,3.3801729679107666,3.380192756652832,7.623794431310671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.0146484375,0.0,1182.18115234375,1895.4371337890625,0.0,2284.987060546875,0.8355089426040649,1.0,0.0,3.0,1.0,0.0
12393720,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554138183594,0.9499475955963136,0.3083736300468445,0.2777580916881561,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.9990000128746032,0.3969052731990814,0.3464212715625763,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554138183594,0.9446803331375122,0.3035871088504791,0.2128363400697708,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.9607542753219604,0.3182131350040436,0.301870048046112,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.455322265625,0.8750845789909363,0.24541075527668,1.1072514057159424,286.4555053710937,284.95001220703125,294.1583557128906,290.5525817871094,294.1567687988281,297.2230224609375,286.4563293457031,1.0,0.4841254353523254,1.0,1.0,0.0,1.0,-2.6966142654418945,2.696608304977417,5.850132311024936e-06,2.0845534801483154,1.0,1.0,0.0,80.30615234375,114.0,33169.32421875,-0.0,1489.175537109375,1.0,283.1499938964844,285.4953308105469,293.5704040527344,295.72686767578125,293.1499938964844,293.1499938964844,283.1499938964844,25753.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779425859451294,1.0,0.0,0.0,3.3801729679107666,3.380192756652832,7.623794431310671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.0146484375,0.0,1182.18115234375,1895.4371337890625,0.0,2284.987060546875,0.8355089426040649,1.0,0.0,3.0,1.0,0.0
12393780,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.9072754383087158,0.3089114129543304,0.2785714268684387,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688720703125,0.9894915223121644,0.3957595825195312,0.3757108151912689,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.9018161296844482,0.3034310340881347,0.2129757851362228,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.9175432920455932,0.3183096647262573,0.3023003935813904,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4686584472656,0.8402986526489258,0.2448731958866119,1.106574535369873,286.4689025878906,284.95001220703125,294.23614501953125,290.58819580078125,294.2345886230469,297.2051696777344,286.4691772460937,1.0,0.4960235059261322,1.0,1.0,0.0,1.0,-2.731248378753662,2.731242418289185,6.0031052271369845e-06,2.1121420860290527,1.0,1.0,0.0,90.56975555419922,134.0,33866.3203125,-0.0,1586.3369140625,1.0,283.1499938964844,285.4914855957031,293.61492919921875,295.8125,293.1499938964844,293.1499938964844,283.1499938964844,26958.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847638726234436,1.0,0.0,0.0,3.458393812179565,3.458414554595948,7.980722216416325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.91162109375,0.0,1266.1661376953125,1895.4371337890625,0.0,2333.01611328125,0.8546900749206543,1.0,0.0,3.0,1.0,0.0
12393840,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.9072754383087158,0.3089114129543304,0.2785714268684387,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688720703125,0.9894915223121644,0.3957595825195312,0.3757108151912689,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.9018161296844482,0.3034310340881347,0.2129757851362228,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.9175432920455932,0.3183096647262573,0.3023003935813904,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4686584472656,0.8402986526489258,0.2448731958866119,1.106574535369873,286.4689025878906,284.95001220703125,294.23614501953125,290.58819580078125,294.2345886230469,297.2051696777344,286.4691772460937,1.0,0.4960235059261322,1.0,1.0,0.0,1.0,-2.731248378753662,2.731242418289185,6.0031052271369845e-06,2.1121420860290527,1.0,1.0,0.0,90.56975555419922,134.0,33866.3203125,-0.0,1586.3369140625,1.0,283.1499938964844,285.4914855957031,293.61492919921875,295.8125,293.1499938964844,293.1499938964844,283.1499938964844,26958.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847638726234436,1.0,0.0,0.0,3.458393812179565,3.458414554595948,7.980722216416325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.91162109375,0.0,1266.1661376953125,1895.4371337890625,0.0,2333.01611328125,0.8546900749206543,1.0,0.0,3.0,1.0,0.0
12393900,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.8786182999610901,0.3090994954109192,0.2790970504283905,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608154296875,0.96037620306015,0.395111471414566,0.3751704096794128,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609069824219,0.8732160925865173,0.3033076524734497,0.2131572812795639,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.8874673843383789,0.3183099329471588,0.3026623725891113,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609680175781,0.8157175183296204,0.2445257008075714,1.1067681312561035,286.4608154296875,284.95001220703125,294.2749938964844,290.6058959960937,294.2734069824219,297.1954040527344,286.4603271484375,1.0,0.5022608041763306,1.0,1.0,0.0,1.0,-2.733560800552368,2.73355484008789,6.012382073095068e-06,2.113511085510254,1.0,1.0,0.0,99.24090576171876,134.0,34112.8125,-0.0,1629.2320556640625,1.0,283.1499938964844,285.4781799316406,293.6356811523437,295.8523254394531,293.1499938964844,293.1499938964844,283.1499938964844,27676.259765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879232168197632,1.0,0.0,0.0,3.5041096210479736,3.5041306018829346,8.193107419174339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.13916015625,0.0,1317.04443359375,1895.4371337890625,0.0,2361.5615234375,0.8631025552749634,1.0,0.0,3.0,1.0,0.0
12393960,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574584960937,0.8547622561454773,0.3092328011989593,0.2795794308185577,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574584960937,0.9306899905204772,0.3950704336166382,0.3752202689647674,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574584960937,0.8494797945022583,0.3031565546989441,0.2133258283138275,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574584960937,0.8628842234611511,0.3182828426361084,0.303007423877716,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574890136719,0.7929368615150452,0.2441487461328506,1.1068452596664429,286.4574279785156,284.95001220703125,294.3138122558594,290.6234741210937,294.3122253417969,297.1894226074219,286.45733642578125,1.0,0.5086089968681335,1.0,1.0,0.0,1.0,-2.7349095344543457,2.734903573989868,6.018255135131767e-06,2.114525079727173,1.0,1.0,0.0,108.41043090820312,152.0,34297.2890625,-0.0,1673.94775390625,1.0,283.1499938964844,285.4710388183594,293.65240478515625,295.8829345703125,293.1499938964844,293.1499938964844,283.1499938964844,28135.158203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907928824424744,1.0,0.0,0.0,3.533040761947632,3.533062219619751,8.328956937475596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.541015625,0.0,1349.936767578125,1895.4371337890625,0.0,2387.5625,0.8730061650276184,1.0,0.0,3.0,1.0,0.0
12394020,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.8203157186508179,0.3093989193439483,0.2804300189018249,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.8875893354415894,0.395907998085022,0.3764585554599762,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.8149369955062866,0.3028109967708587,0.2136187106370926,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.8274539113044739,0.3181823492050171,0.3036358952522278,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.7579700946807861,0.2433580011129379,1.1067231893539429,286.44757080078125,284.95001220703125,294.3912353515625,290.65838623046875,294.3896789550781,297.1830749511719,286.4475402832031,1.0,0.5210341215133667,1.0,1.0,0.0,1.0,-2.738379716873169,2.7383735179901123,6.03345142735634e-06,2.1171679496765137,1.0,1.0,0.0,126.52426147460938,140.0,34716.72265625,-0.0,1763.621337890625,1.0,283.1499938964844,285.4524230957031,293.6825561523437,295.9396667480469,293.1499938964844,293.1499938964844,283.1499938964844,29292.044921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956738471984863,1.0,0.0,0.0,3.604946613311768,3.604969024658203,8.671434557072644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.787109375,0.0,1434.049072265625,1895.4371337890625,0.0,2431.93994140625,0.8906572461128235,1.0,0.0,3.0,1.0,0.0
12394080,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.8203157186508179,0.3093989193439483,0.2804300189018249,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.8875893354415894,0.395907998085022,0.3764585554599762,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.8149369955062866,0.3028109967708587,0.2136187106370926,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.8274539113044739,0.3181823492050171,0.3036358952522278,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.7579700946807861,0.2433580011129379,1.1067231893539429,286.44757080078125,284.95001220703125,294.3912353515625,290.65838623046875,294.3896789550781,297.1830749511719,286.4475402832031,1.0,0.5210341215133667,1.0,1.0,0.0,1.0,-2.738379716873169,2.7383735179901123,6.03345142735634e-06,2.1171679496765137,1.0,1.0,0.0,126.52426147460938,140.0,34716.72265625,-0.0,1763.621337890625,1.0,283.1499938964844,285.4524230957031,293.6825561523437,295.9396667480469,293.1499938964844,293.1499938964844,283.1499938964844,29292.044921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956738471984863,1.0,0.0,0.0,3.604946613311768,3.604969024658203,8.671434557072644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.787109375,0.0,1434.049072265625,1895.4371337890625,0.0,2431.93994140625,0.8906572461128235,1.0,0.0,3.0,1.0,0.0
12394140,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.8106633424758911,0.309514582157135,0.2807650566101074,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.8772236704826355,0.397291749715805,0.3779016733169555,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.8046160936355591,0.302466869354248,0.2135516107082367,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.8177345395088196,0.3180716633796692,0.3037686049938202,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.7481330037117004,0.24257493019104,1.1043221950531006,286.4369201660156,284.95001220703125,294.4684753417969,290.69293212890625,294.4668884277344,297.1802673339844,286.4367370605469,1.0,0.5241748690605164,1.0,1.0,0.0,1.0,-2.73771595954895,2.7377097606658936,6.03059424975072e-06,2.1166863441467285,1.0,1.0,0.0,132.61007690429688,128.0,35093.40625,-0.0,1791.025634765625,1.0,283.1499938964844,285.4334411621094,293.7127990722656,295.9935302734375,293.1499938964844,293.1499938964844,283.1499938964844,30434.59765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996602654457092,1.0,0.0,0.0,3.6745803356170654,3.6746037006378174,9.009668247017544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.75048828125,0.0,1518.76611328125,1895.4371337890625,0.0,2468.3193359375,0.9077563285827636,1.0,0.0,3.0,1.0,0.0
12394200,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.8106633424758911,0.309514582157135,0.2807650566101074,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.8772236704826355,0.397291749715805,0.3779016733169555,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.8046160936355591,0.302466869354248,0.2135516107082367,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.8177345395088196,0.3180716633796692,0.3037686049938202,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.7481330037117004,0.24257493019104,1.1043221950531006,286.4369201660156,284.95001220703125,294.4684753417969,290.69293212890625,294.4668884277344,297.1802673339844,286.4367370605469,1.0,0.5241748690605164,1.0,1.0,0.0,1.0,-2.73771595954895,2.7377097606658936,6.03059424975072e-06,2.1166863441467285,1.0,1.0,0.0,132.61007690429688,128.0,35093.40625,-0.0,1791.025634765625,1.0,283.1499938964844,285.4334411621094,293.7127990722656,295.9935302734375,293.1499938964844,293.1499938964844,283.1499938964844,30434.59765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996602654457092,1.0,0.0,0.0,3.6745803356170654,3.6746037006378174,9.009668247017544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.75048828125,0.0,1518.76611328125,1895.4371337890625,0.0,2468.3193359375,0.9077563285827636,1.0,0.0,3.0,1.0,0.0
12394260,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253234863281,0.8131808638572693,0.3096657395362854,0.2808341681957245,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42529296875,0.8811310529708862,0.3989294171333313,0.3793317675590515,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253234863281,0.8068533539772034,0.3022013008594513,0.2133074253797531,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253234863281,0.8200251460075378,0.3180228173732757,0.30364590883255,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.7495930194854736,0.2418759316205978,1.100805163383484,286.42529296875,284.95001220703125,294.5454406738281,290.7270202636719,294.5438537597656,297.1793212890625,286.42510986328125,1.0,0.522496223449707,1.0,1.0,0.0,1.0,-2.734851121902466,2.7348451614379883,6.017923624312971e-06,2.1144449710845947,1.0,1.0,0.0,130.97776794433594,116.0,35439.3671875,-0.0,1779.081298828125,1.0,283.1499938964844,285.4141845703125,293.74365234375,296.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,31566.978515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029926419258118,1.0,0.0,0.0,3.742316246032715,3.742340326309204,9.344891509499575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.8876953125,0.0,1604.313232421875,1895.4371337890625,0.0,2498.818115234375,0.924393355846405,1.0,0.0,3.0,1.0,0.0
12394320,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253234863281,0.8131808638572693,0.3096657395362854,0.2808341681957245,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42529296875,0.8811310529708862,0.3989294171333313,0.3793317675590515,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253234863281,0.8068533539772034,0.3022013008594513,0.2133074253797531,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253234863281,0.8200251460075378,0.3180228173732757,0.30364590883255,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.7495930194854736,0.2418759316205978,1.100805163383484,286.42529296875,284.95001220703125,294.5454406738281,290.7270202636719,294.5438537597656,297.1793212890625,286.42510986328125,1.0,0.522496223449707,1.0,1.0,0.0,1.0,-2.734851121902466,2.7348451614379883,6.017923624312971e-06,2.1144449710845947,1.0,1.0,0.0,130.97776794433594,116.0,35439.3671875,-0.0,1779.081298828125,1.0,283.1499938964844,285.4141845703125,293.74365234375,296.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,31566.978515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029926419258118,1.0,0.0,0.0,3.742316246032715,3.742340326309204,9.344891509499575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.8876953125,0.0,1604.313232421875,1895.4371337890625,0.0,2498.818115234375,0.924393355846405,1.0,0.0,3.0,1.0,0.0
12394380,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144897460937,0.8212836980819702,0.309827446937561,0.2807874977588653,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144592285156,0.8916670083999634,0.4004862904548645,0.3805747032165527,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144897460937,0.814876139163971,0.3020378351211548,0.2130366563796997,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144897460937,0.8279388546943665,0.3180394172668457,0.3034512996673584,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.7564910650253296,0.2413393706083297,1.0973838567733765,286.4144592285156,284.95001220703125,294.6129150390625,290.7566223144531,294.6113586425781,297.17938232421875,286.41424560546875,1.0,0.5186140537261963,1.0,1.0,0.0,1.0,-2.7316181659698486,2.731612205505371,6.00363637204282e-06,2.1119134426116943,1.0,1.0,0.0,125.8951416015625,116.0,35735.73828125,-0.0,1750.5400390625,1.0,283.1499938964844,285.396728515625,293.7714538574219,296.0914611816406,293.1499938964844,293.1499938964844,283.1499938964844,32598.759765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055826425552368,1.0,0.0,0.0,3.8029842376708975,3.803009033203125,9.650333367972053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2216796875,0.0,1683.609375,1895.4371337890625,0.0,2522.57470703125,0.9363380074501038,1.0,0.0,3.0,1.0,0.0
12394440,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139709472656,0.8227214813232422,0.3098524808883667,0.2807759046554565,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139709472656,0.8935325145721436,0.4007057547569275,0.3807433843612671,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139709472656,0.8162951469421387,0.3020213544368744,0.2129978388547897,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139709472656,0.8293664455413818,0.3180467784404754,0.3034215867519378,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140014648437,0.757779598236084,0.2412724047899246,1.0969083309173584,286.4139709472656,284.95001220703125,294.6221008300781,290.7606201171875,294.6205444335937,297.179443359375,286.4137878417969,1.0,0.5179644823074341,1.0,1.0,0.0,1.0,-2.7311532497406006,2.731147289276123,6.001581368764164e-06,2.111548900604248,1.0,1.0,0.0,125.0203857421875,104.0,35767.265625,-0.0,1745.7711181640625,1.0,283.1499938964844,285.3954162597656,293.775146484375,296.09716796875,293.1499938964844,293.1499938964844,283.1499938964844,32692.052734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805902361869812,1.0,0.0,0.0,3.808422088623047,3.808447122573853,9.677951311459765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.12646484375,0.0,1690.8419189453125,1895.4371337890625,0.0,2525.510498046875,0.9406328797340392,1.0,0.0,3.0,1.0,0.0
12394500,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40631103515625,0.8295304775238037,0.3099547922611236,0.2807198464870453,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40625,0.9023446440696716,0.4016290009021759,0.3814475834369659,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40631103515625,0.8229756355285645,0.3019606173038482,0.2128355503082275,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40631103515625,0.8361890912055969,0.3180843591690063,0.303295373916626,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4063720703125,0.7640268206596375,0.2410043478012085,1.094928741455078,286.40625,284.95001220703125,294.6603088378906,290.7772521972656,294.65875244140625,297.1797790527344,286.4057922363281,1.0,0.5150223970413208,1.0,1.0,0.0,1.0,-2.7292065620422363,2.729200601577759,5.992986189085059e-06,2.110023498535156,1.0,1.0,0.0,121.01891326904295,104.0,35949.890625,-0.0,1724.244873046875,1.0,283.1499938964844,285.383544921875,293.7912902832031,296.1240539550781,293.1499938964844,293.1499938964844,283.1499938964844,33388.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072733283042908,1.0,0.0,0.0,3.8487823009490967,3.848807811737061,9.884164455797873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.48291015625,0.0,1745.17041015625,1895.4371337890625,0.0,2538.106201171875,0.9477348923683168,1.0,0.0,3.0,1.0,0.0
12394560,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032897949219,0.8376988172531128,0.3100616931915283,0.2806471884250641,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032897949219,0.91335266828537,0.4025714695453644,0.3821495175361633,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032897949219,0.830918550491333,0.3019180595874786,0.2126705795526504,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032897949219,0.8444671034812927,0.3181381225585937,0.3031637668609619,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4033203125,0.7717021107673645,0.2407572567462921,1.092949390411377,286.4032897949219,284.95001220703125,294.6984558105469,290.79376220703125,294.6968688964844,297.1802062988281,286.4031066894531,1.0,0.5117639899253845,1.0,1.0,0.0,1.0,-2.7272274494171143,2.7272214889526367,5.984252311463933e-06,2.1084721088409424,1.0,1.0,0.0,116.5500030517578,92.0,36082.65625,-0.0,1700.52783203125,1.0,283.1499938964844,285.3773803710937,293.8069763183594,296.1483459472656,293.1499938964844,293.1499938964844,283.04998779296875,33811.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085556626319885,1.0,0.0,0.0,3.87305760383606,3.8730833530426025,1.0009241577790815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.23828125,0.0,1778.401123046875,1895.4371337890625,0.0,2549.89892578125,0.9555137157440186,1.0,0.0,3.0,1.0,0.0
12394620,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33306884765625,0.8583143949508667,0.310011476278305,0.2803241014480591,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329772949219,0.9421167373657228,0.404263287782669,0.3834249973297119,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330993652344,0.8508483171463013,0.3016633987426758,0.2122559994459152,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33306884765625,0.8655588626861572,0.3180901110172272,0.3027927577495575,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33319091796875,0.7911574840545654,0.2401607632637024,1.0886574983596802,286.3329772949219,284.95001220703125,294.7744140625,290.8263854980469,294.7728576660156,297.1789245605469,286.3323974609375,1.0,0.5045256018638611,1.0,1.0,0.0,1.0,-2.7222723960876465,2.722266435623169,5.962488103250507e-06,2.1046230792999268,1.0,1.0,0.0,106.77947998046876,80.0,36783.65234375,-0.0,1647.8770751953125,1.0,283.05206298828125,285.2925109863281,293.8558349609375,296.2505798339844,293.1499938964844,293.1499938964844,282.75,34750.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157629370689392,1.0,0.0,0.0,3.926483631134033,3.9265103340148926,1.0287287750543328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.97900390625,0.0,1853.0167236328125,1895.4371337890625,0.0,2616.361572265625,0.9665552973747252,1.0,0.0,3.0,1.0,0.0
12394680,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33306884765625,0.8583143949508667,0.310011476278305,0.2803241014480591,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329772949219,0.9421167373657228,0.404263287782669,0.3834249973297119,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330993652344,0.8508483171463013,0.3016633987426758,0.2122559994459152,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33306884765625,0.8655588626861572,0.3180901110172272,0.3027927577495575,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33319091796875,0.7911574840545654,0.2401607632637024,1.0886574983596802,286.3329772949219,284.95001220703125,294.7744140625,290.8263854980469,294.7728576660156,297.1789245605469,286.3323974609375,1.0,0.5045256018638611,1.0,1.0,0.0,1.0,-2.7222723960876465,2.722266435623169,5.962488103250507e-06,2.1046230792999268,1.0,1.0,0.0,106.77947998046876,80.0,36783.65234375,-0.0,1647.8770751953125,1.0,283.05206298828125,285.2925109863281,293.8558349609375,296.2505798339844,293.1499938964844,293.1499938964844,282.75,34750.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157629370689392,1.0,0.0,0.0,3.926483631134033,3.9265103340148926,1.0287287750543328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.97900390625,0.0,1853.0167236328125,1895.4371337890625,0.0,2616.361572265625,0.9665552973747252,1.0,0.0,3.0,1.0,0.0
12394740,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.8846569657325745,0.3091640174388885,0.2794128656387329,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.9740795493125916,0.4052768349647522,0.3841868638992309,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386413574219,0.8765180110931396,0.3007978498935699,0.2115000039339065,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385803222656,0.8925812244415283,0.3174758851528168,0.3019939363002777,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.138916015625,0.8149597644805908,0.2391232252120971,1.0828131437301636,286.13836669921875,284.95001220703125,294.8500061035156,290.8584289550781,294.84844970703125,297.17095947265625,286.1368408203125,1.0,0.496415376663208,1.0,1.0,0.0,1.0,-2.7132067680358887,2.713200807571411,5.922887794440612e-06,2.0976362228393555,1.0,1.0,0.0,96.64949798583984,68.0,38240.91015625,-0.0,1587.8662109375,1.0,282.7560119628906,285.0698547363281,293.9218139648437,296.4306945800781,293.1499938964844,293.1499938964844,282.45001220703125,35253.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322058916091919,1.0,0.0,0.0,3.954817295074463,3.954844236373901,1.043628913066641e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.048828125,0.0,1893.4210205078125,1895.4371337890625,0.0,2768.989501953125,0.9732961654663086,1.0,0.0,3.0,1.0,0.0
12394800,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.8846569657325745,0.3091640174388885,0.2794128656387329,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.9740795493125916,0.4052768349647522,0.3841868638992309,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386413574219,0.8765180110931396,0.3007978498935699,0.2115000039339065,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385803222656,0.8925812244415283,0.3174758851528168,0.3019939363002777,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.138916015625,0.8149597644805908,0.2391232252120971,1.0828131437301636,286.13836669921875,284.95001220703125,294.8500061035156,290.8584289550781,294.84844970703125,297.17095947265625,286.1368408203125,1.0,0.496415376663208,1.0,1.0,0.0,1.0,-2.7132067680358887,2.713200807571411,5.922887794440612e-06,2.0976362228393555,1.0,1.0,0.0,96.64949798583984,68.0,38240.91015625,-0.0,1587.8662109375,1.0,282.7560119628906,285.0698547363281,293.9218139648437,296.4306945800781,293.1499938964844,293.1499938964844,282.45001220703125,35253.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322058916091919,1.0,0.0,0.0,3.954817295074463,3.954844236373901,1.043628913066641e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.048828125,0.0,1893.4210205078125,1895.4371337890625,0.0,2768.989501953125,0.9732961654663086,1.0,0.0,3.0,1.0,0.0
12394860,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366760253906,0.9156648516654968,0.3076491057872772,0.2778591215610504,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.9990000128746032,0.4057483375072479,0.3813552558422088,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93670654296875,0.9064987301826476,0.2993753552436828,0.2103385776281356,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.9253515005111694,0.3163235783576965,0.3006748259067535,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.839839518070221,0.2376291900873184,1.0749462842941284,285.9364013671875,284.95001220703125,294.92529296875,290.8905639648437,294.9237365722656,297.1581420898437,285.93414306640625,1.0,0.4872451722621918,1.0,1.0,0.0,1.0,-2.694758176803589,2.6947524547576904,5.84314238949446e-06,2.08362364768982,1.0,1.0,0.0,87.06183624267578,56.0,39587.4453125,-0.0,1518.035888671875,1.0,282.4559631347656,284.8417663574219,293.95220947265625,296.5532531738281,293.1499938964844,293.1499938964844,282.1499938964844,35555.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477851152420044,1.0,0.0,0.0,3.971703052520752,3.9717302322387695,1.0525599236643757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.3212890625,0.0,1917.77783203125,1895.4371337890625,0.0,2914.530029296875,0.9773128628730774,1.0,0.0,3.0,1.0,0.0
12394920,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366760253906,0.9156648516654968,0.3076491057872772,0.2778591215610504,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.9990000128746032,0.4057483375072479,0.3813552558422088,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93670654296875,0.9064987301826476,0.2993753552436828,0.2103385776281356,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.9253515005111694,0.3163235783576965,0.3006748259067535,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.839839518070221,0.2376291900873184,1.0749462842941284,285.9364013671875,284.95001220703125,294.92529296875,290.8905639648437,294.9237365722656,297.1581420898437,285.93414306640625,1.0,0.4872451722621918,1.0,1.0,0.0,1.0,-2.694758176803589,2.6947524547576904,5.84314238949446e-06,2.08362364768982,1.0,1.0,0.0,87.06183624267578,56.0,39587.4453125,-0.0,1518.035888671875,1.0,282.4559631347656,284.8417663574219,293.95220947265625,296.5532531738281,293.1499938964844,293.1499938964844,282.1499938964844,35555.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477851152420044,1.0,0.0,0.0,3.971703052520752,3.9717302322387695,1.0525599236643757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.3212890625,0.0,1917.77783203125,1895.4371337890625,0.0,2914.530029296875,0.9773128628730774,1.0,0.0,3.0,1.0,0.0
12394980,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.9396809935569764,0.3055242896080017,0.2759007215499878,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.9990000128746032,0.4086072146892547,0.3541865050792694,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.9300658702850342,0.2975020706653595,0.2089582979679107,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.9499600529670716,0.3147176504135132,0.2990595996379852,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.8577069044113159,0.2357560843229293,1.0659672021865845,285.7093505859375,284.95001220703125,295.0004577636719,290.9233703613281,294.9989013671875,297.15545654296875,285.70623779296875,1.0,0.4755151867866516,1.0,1.0,0.0,1.0,-2.6461496353149414,2.646143913269043,5.634345598082291e-06,2.0460879802703857,1.0,1.0,0.0,79.99613189697266,44.0,40588.609375,-0.0,1418.98876953125,1.0,282.1558837890625,284.5962829589844,293.9706115722656,296.6405944824219,293.1499938964844,293.1499938964844,281.8500061035156,35735.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602397441864014,1.0,0.0,0.0,3.981750249862671,3.981777429580689,1.0578919500403572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.44775390625,0.0,1932.3687744140625,1895.4371337890625,0.0,3031.253173828125,0.979702651500702,1.0,0.0,3.0,1.0,0.0
12395040,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.9396809935569764,0.3055242896080017,0.2759007215499878,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.9990000128746032,0.4086072146892547,0.3541865050792694,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.9300658702850342,0.2975020706653595,0.2089582979679107,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.9499600529670716,0.3147176504135132,0.2990595996379852,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.8577069044113159,0.2357560843229293,1.0659672021865845,285.7093505859375,284.95001220703125,295.0004577636719,290.9233703613281,294.9989013671875,297.15545654296875,285.70623779296875,1.0,0.4755151867866516,1.0,1.0,0.0,1.0,-2.6461496353149414,2.646143913269043,5.634345598082291e-06,2.0460879802703857,1.0,1.0,0.0,79.99613189697266,44.0,40588.609375,-0.0,1418.98876953125,1.0,282.1558837890625,284.5962829589844,293.9706115722656,296.6405944824219,293.1499938964844,293.1499938964844,281.8500061035156,35735.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602397441864014,1.0,0.0,0.0,3.981750249862671,3.981777429580689,1.0578919500403572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.44775390625,0.0,1932.3687744140625,1895.4371337890625,0.0,3031.253173828125,0.979702651500702,1.0,0.0,3.0,1.0,0.0
12395100,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439147949219,0.9541133642196656,0.3043069243431091,0.2747810781002044,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.9990000128746032,0.4113598167896271,0.3386243879795074,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.9449278116226196,0.2964559197425842,0.2081907391548156,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.964172065258026,0.3138004541397095,0.2981415092945099,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.8692611455917358,0.2347440868616104,1.061085820198059,285.54217529296875,284.95001220703125,295.0379943847656,290.9400329589844,295.0364074707031,297.1610107421875,285.5297241210937,1.0,0.4688755869865417,1.0,1.0,0.0,1.0,-2.6182165145874023,2.618211030960083,5.515982138604159e-06,2.0244710445404053,1.0,1.0,0.0,76.13681030273438,44.0,41544.88671875,-0.0,1364.7293701171875,1.0,281.89306640625,284.4033508300781,294.0048217773437,296.7821350097656,293.1499938964844,293.1499938964844,281.8500061035156,35796.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676155209541321,1.0,0.0,0.0,3.985122680664064,3.985150098800659,1.059684791471227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.76123046875,0.0,1937.283203125,1895.4371337890625,0.0,3100.442138671875,0.9805048108100892,1.0,0.0,3.0,1.0,0.0
12395160,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.9692887663841248,0.3029593527317047,0.2734838128089905,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.9990000128746032,0.4148478507995605,0.3219444155693054,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.9609358310699464,0.2953095436096191,0.2073193937540054,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9788026809692384,0.3127821385860443,0.2970866560935974,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.8827487230300903,0.2336685955524444,1.0557645559310913,285.470703125,284.95001220703125,295.07550048828125,290.9568176269531,295.0738830566406,297.1700744628906,285.46710205078125,1.0,0.4617634117603302,1.0,1.0,0.0,1.0,-2.5879099369049072,2.587904453277588,5.388978479459183e-06,2.001014709472656,1.0,1.0,0.0,72.1429672241211,64.0,41425.1796875,-0.0,1307.9268798828125,1.0,281.8557434082031,284.34295654296875,293.9886779785156,296.7118530273437,293.1499938964844,293.1499938964844,281.54998779296875,35842.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693814873695374,1.0,0.0,0.0,3.987722635269165,3.9877500534057617,1.0610677918521103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.1787109375,0.0,1941.0771484375,1895.4371337890625,0.0,3117.008544921875,0.981123149394989,1.0,0.0,3.0,1.0,0.0
12395220,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.969355285167694,0.3002182245254516,0.2710338532924652,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.9990000128746032,0.421402096748352,0.318993330001831,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.9614055752754213,0.2930055558681488,0.2057089656591415,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.9795736074447632,0.3107163906097412,0.2951372265815735,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8827884793281555,0.2315648943185806,1.0462254285812378,285.2524108886719,284.95001220703125,295.150390625,290.99090576171875,295.1487731933594,297.1896667480469,285.2511901855469,1.0,0.4587188363075256,1.0,1.0,0.0,1.0,-2.565627336502075,2.565622091293335,5.29518183611799e-06,1.98308539390564,1.0,1.0,0.0,70.84423065185547,84.0,42572.88671875,-0.0,1274.1387939453125,1.0,281.5558166503906,284.1072998046875,294.01513671875,296.7962951660156,293.1499938964844,293.1499938964844,281.25,35906.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876785933971405,1.0,0.0,0.0,3.9912707805633545,3.991298198699951,1.0629569260345306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.9033203125,0.0,1946.2633056640625,1895.4371337890625,0.0,3186.452880859375,0.9819670915603638,1.0,0.0,3.0,1.0,0.0
12395280,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.969355285167694,0.3002182245254516,0.2710338532924652,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.9990000128746032,0.421402096748352,0.318993330001831,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.9614055752754213,0.2930055558681488,0.2057089656591415,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.9795736074447632,0.3107163906097412,0.2951372265815735,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8827884793281555,0.2315648943185806,1.0462254285812378,285.2524108886719,284.95001220703125,295.150390625,290.99090576171875,295.1487731933594,297.1896667480469,285.2511901855469,1.0,0.4587188363075256,1.0,1.0,0.0,1.0,-2.565627336502075,2.565622091293335,5.29518183611799e-06,1.98308539390564,1.0,1.0,0.0,70.84423065185547,84.0,42572.88671875,-0.0,1274.1387939453125,1.0,281.5558166503906,284.1072998046875,294.01513671875,296.7962951660156,293.1499938964844,293.1499938964844,281.25,35906.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876785933971405,1.0,0.0,0.0,3.9912707805633545,3.991298198699951,1.0629569260345306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.9033203125,0.0,1946.2633056640625,1895.4371337890625,0.0,3186.452880859375,0.9819670915603638,1.0,0.0,3.0,1.0,0.0
12395340,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9442005157470704,0.2974638640880584,0.2687120139598846,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.4232471287250519,0.340632826089859,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9358894228935242,0.2907120883464813,0.204220175743103,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9567533135414124,0.3086307942867279,0.2933254539966583,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8610771894454956,0.229434385895729,1.0374689102172852,285.0663757324219,284.95001220703125,295.22515869140625,291.0256042480469,295.2235412597656,297.1835021972656,285.06646728515625,1.0,0.4633270800113678,1.0,1.0,0.0,1.0,-2.5743284225463867,2.5743231773376465,5.330630756361643e-06,1.9895479679107664,1.0,1.0,0.0,74.94483947753906,104.0,44069.96875,-0.0,1303.056884765625,1.0,281.2557983398437,283.89434814453125,294.05596923828125,296.9192199707031,293.1499938964844,293.1499938964844,280.95001220703125,35944.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855008482933044,1.0,0.0,0.0,3.993378162384033,3.99340558052063,1.0640796972438693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.1337890625,0.0,1949.3477783203125,1895.4371337890625,0.0,3268.10791015625,0.98246830701828,1.0,0.0,3.0,1.0,0.0
12395400,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9442005157470704,0.2974638640880584,0.2687120139598846,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.4232471287250519,0.340632826089859,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9358894228935242,0.2907120883464813,0.204220175743103,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9567533135414124,0.3086307942867279,0.2933254539966583,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8610771894454956,0.229434385895729,1.0374689102172852,285.0663757324219,284.95001220703125,295.22515869140625,291.0256042480469,295.2235412597656,297.1835021972656,285.06646728515625,1.0,0.4633270800113678,1.0,1.0,0.0,1.0,-2.5743284225463867,2.5743231773376465,5.330630756361643e-06,1.9895479679107664,1.0,1.0,0.0,74.94483947753906,104.0,44069.96875,-0.0,1303.056884765625,1.0,281.2557983398437,283.89434814453125,294.05596923828125,296.9192199707031,293.1499938964844,293.1499938964844,280.95001220703125,35944.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855008482933044,1.0,0.0,0.0,3.993378162384033,3.99340558052063,1.0640796972438693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.1337890625,0.0,1949.3477783203125,1895.4371337890625,0.0,3268.10791015625,0.98246830701828,1.0,0.0,3.0,1.0,0.0
12395460,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9040865898132324,0.2947304248809814,0.266533762216568,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.4194090962409973,0.3787003457546234,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8973559737205505,0.2884494364261627,0.2028519660234451,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9169785976409912,0.3065433204174042,0.2916463315486908,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8302617073059082,0.2271986156702041,1.028967261314392,284.9026184082031,284.95001220703125,295.2997741699219,291.0608215332031,295.2981872558594,297.14581298828125,284.9036865234375,1.0,0.4736039042472839,1.0,1.0,0.0,1.0,-2.603559970855713,2.6035544872283936,5.452135610539699e-06,2.01202130317688,0.9988200068473816,0.9988200068473816,0.0,83.26339721679688,124.0,45815.75390625,-0.0,1377.3468017578125,1.0,280.955810546875,283.6977233886719,294.1015930175781,297.0666198730469,293.1499938964844,293.1499938964844,280.6499938964844,36001.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964072465896606,1.0,0.0,0.0,3.9936683177948,3.993695735931397,1.064234197656333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.78955078125,0.0,1950.194091796875,1895.4371337890625,0.0,3370.07177734375,0.9825658798217772,1.0,0.0,3.0,1.0,0.0
12395520,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9040865898132324,0.2947304248809814,0.266533762216568,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.4194090962409973,0.3787003457546234,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8973559737205505,0.2884494364261627,0.2028519660234451,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9169785976409912,0.3065433204174042,0.2916463315486908,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8302617073059082,0.2271986156702041,1.028967261314392,284.9026184082031,284.95001220703125,295.2997741699219,291.0608215332031,295.2981872558594,297.14581298828125,284.9036865234375,1.0,0.4736039042472839,1.0,1.0,0.0,1.0,-2.603559970855713,2.6035544872283936,5.452135610539699e-06,2.01202130317688,0.9988200068473816,0.9988200068473816,0.0,83.26339721679688,124.0,45815.75390625,-0.0,1377.3468017578125,1.0,280.955810546875,283.6977233886719,294.1015930175781,297.0666198730469,293.1499938964844,293.1499938964844,280.6499938964844,36001.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964072465896606,1.0,0.0,0.0,3.9936683177948,3.993695735931397,1.064234197656333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.78955078125,0.0,1950.194091796875,1895.4371337890625,0.0,3370.07177734375,0.9825658798217772,1.0,0.0,3.0,1.0,0.0
