time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395580,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.8506790399551392,0.2919562757015228,0.2647290527820587,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.9609121084213256,0.4123715162277221,0.3928715884685516,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.8451732397079468,0.2861552238464355,0.2017716020345688,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.8620464205741882,0.3044027686119079,0.2903294861316681,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.7820670008659363,0.2247989773750305,1.0216515064239502,284.7289123535156,284.95001220703125,295.37127685546875,291.0950927734375,295.36968994140625,297.0929870605469,284.7269897460937,1.0,0.4853395819664001,1.0,1.0,0.0,1.0,-2.606802225112915,2.606796741485596,5.467085429700092e-06,2.015197992324829,0.9945797920227052,0.9945797920227052,0.0,99.35430145263672,124.0,47272.4140625,0.0,1453.053955078125,1.0,280.6568298339844,283.491455078125,294.1444396972656,297.21484375,293.1499938964844,293.1499938964844,280.6499938964844,36118.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085552096366882,1.0,0.0,0.0,3.989952564239502,3.9899802207946777,1.0622549098115996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.5732421875,0.0,1946.2650146484373,1895.4371337890625,0.0,3483.190673828125,0.9817857146263124,1.0,0.0,3.0,1.0,0.0
12395640,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276611328125,0.8484814763069153,0.291839987039566,0.2646520435810089,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.9581234455108644,0.4121642410755157,0.3926542997360229,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.8430349230766296,0.2860585451126098,0.2017262578010559,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8597908616065979,0.3043120801448822,0.2902742624282837,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.7799210548400879,0.2246952354907989,1.021337866783142,284.7273864746094,284.95001220703125,295.374267578125,291.0965270996094,295.3726806640625,297.09136962890625,284.7257385253906,1.0,0.4858002960681915,1.0,1.0,0.0,1.0,-2.605950832366944,2.605945348739624,5.463507477543317e-06,2.0145363807678223,0.9944413304328918,0.9944413304328918,0.0,100.17234802246094,127.0,47271.51171875,0.0,1455.55029296875,1.0,280.65582275390625,283.4901428222656,294.1432189941406,297.21142578125,293.1499938964844,293.1499938964844,280.3500061035156,36121.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086743593215942,1.0,0.0,0.0,3.989724636077881,3.9897520542144775,1.062133492268913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.9931640625,0.0,1945.99072265625,1895.4371337890625,0.0,3484.29736328125,0.9817368388175964,1.0,0.0,3.0,1.0,0.0
12395700,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753173828125,0.8295899629592896,0.2902477085590362,0.2635964453220367,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731506347656,0.9322624802589417,0.409961998462677,0.3904561996459961,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5754699707031,0.8246127963066101,0.2847461104393005,0.2010864317417144,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57501220703125,0.8405486941337585,0.3030815720558166,0.2894827425479889,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776672363281,0.7613109350204468,0.223326951265335,1.016904592514038,284.5735168457031,284.95001220703125,295.4114685058594,291.11456298828125,295.40985107421875,297.0740966796875,284.5625915527344,1.0,0.4893302917480469,1.0,1.0,0.0,1.0,-2.5949954986572266,2.5949902534484863,5.4176630328584e-06,2.0060651302337646,0.9904503226280212,0.9904503226280212,0.0,107.76544952392578,127.0,48327.94140625,0.0,1474.5447998046875,1.0,280.3929748535156,283.3079528808594,294.1810913085937,297.3701477050781,293.1499938964844,293.1499938964844,280.3500061035156,36211.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163880944252014,1.0,0.0,0.0,3.985628843307495,3.985656261444092,1.059953888216114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.580078125,0.0,1941.3388671875,1895.4371337890625,0.0,3555.7890625,0.9808376431465148,1.0,0.0,3.0,1.0,0.0
12395760,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201416015625,0.8157433867454529,0.2885583937168121,0.2623305320739746,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51983642578125,0.913326621055603,0.408322125673294,0.3888773322105407,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201721191406,0.8109149932861328,0.2833556532859802,0.2003111541271209,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.52008056640625,0.82691890001297,0.3017726242542267,0.2885138392448425,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.7480726838111877,0.2219029664993286,1.0117673873901367,284.5198669433594,284.95001220703125,295.4486083984375,291.1327209472656,295.447021484375,297.06085205078125,284.51824951171875,1.0,0.4919489920139313,1.0,1.0,0.0,1.0,-2.5833091735839844,2.583303928375244,5.368946403905284e-06,1.9970154762268064,0.9869934320449828,0.9869934320449828,0.0,113.86283111572266,115.0,48358.1171875,0.0,1485.794677734375,1.0,280.3557434082031,283.2624206542969,294.1695556640625,297.3109741210937,293.1499938964844,293.1499938964844,280.04998779296875,36291.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187947511672974,1.0,0.0,0.0,3.979588508605957,3.9796159267425537,1.0567435992925311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.9775390625,0.0,1934.0792236328125,1895.4371337890625,0.0,3578.03125,0.9795414209365844,1.0,0.0,3.0,1.0,0.0
12395820,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8048778176307678,0.2851603627204895,0.2594618499279022,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31207275390625,0.901642382144928,0.4059329926967621,0.3865659534931183,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.800330638885498,0.2805438935756683,0.1984920799732208,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123474121094,0.8172014951705933,0.2991046905517578,0.2861935794353485,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3127746582031,0.7383493781089783,0.2190541923046112,0.9998443126678468,284.3121337890625,284.95001220703125,295.5228271484375,291.1693420410156,295.5212097167969,297.0407409667969,284.3104248046875,1.0,0.4905003905296325,1.0,1.0,0.0,1.0,-2.557788133621216,2.557782888412476,5.263375442154938e-06,1.9772772789001465,0.9767764210700988,0.9767764210700988,0.0,117.25757598876952,103.0,49359.44140625,0.0,1466.6864013671875,1.0,280.0559387207031,283.0357971191406,294.19586181640625,297.40069580078125,293.1499938964844,293.1499938964844,279.75,36493.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926634967327118,1.0,0.0,0.0,3.962101936340332,3.9621291160583496,1.04747709883668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.4365234375,0.0,1912.920166015625,1895.4371337890625,0.0,3650.2587890625,0.9757075309753418,1.0,0.0,3.0,1.0,0.0
12395880,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8048778176307678,0.2851603627204895,0.2594618499279022,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31207275390625,0.901642382144928,0.4059329926967621,0.3865659534931183,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.800330638885498,0.2805438935756683,0.1984920799732208,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123474121094,0.8172014951705933,0.2991046905517578,0.2861935794353485,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3127746582031,0.7383493781089783,0.2190541923046112,0.9998443126678468,284.3121337890625,284.95001220703125,295.5228271484375,291.1693420410156,295.5212097167969,297.0407409667969,284.3104248046875,1.0,0.4905003905296325,1.0,1.0,0.0,1.0,-2.557788133621216,2.557782888412476,5.263375442154938e-06,1.9772772789001465,0.9767764210700988,0.9767764210700988,0.0,117.25757598876952,103.0,49359.44140625,0.0,1466.6864013671875,1.0,280.0559387207031,283.0357971191406,294.19586181640625,297.40069580078125,293.1499938964844,293.1499938964844,279.75,36493.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926634967327118,1.0,0.0,0.0,3.962101936340332,3.9621291160583496,1.04747709883668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.4365234375,0.0,1912.920166015625,1895.4371337890625,0.0,3650.2587890625,0.9757075309753418,1.0,0.0,3.0,1.0,0.0
12395940,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10528564453125,0.8052834272384644,0.2818005979061126,0.256375640630722,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1049499511719,0.9042477607727052,0.4040039181709289,0.3846046030521393,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.10528564453125,0.8012152910232544,0.2777256667613983,0.196474477648735,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.105224609375,0.8183021545410156,0.296403020620346,0.2835793197154999,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056213378906,0.7384295463562012,0.2162406742572784,0.9868411421775818,284.1050109863281,284.95001220703125,295.596923828125,291.20635986328125,295.59527587890625,297.0248718261719,284.1033630371094,1.0,0.4847733378410339,1.0,1.0,0.0,1.0,-2.530535221099853,2.5305299758911133,5.15173951498582e-06,1.9561638832092283,0.9638005495071412,0.9638005495071412,0.0,114.3758773803711,91.0,50280.32421875,0.0,1418.527099609375,1.0,279.7560729980469,282.8114929199219,294.22607421875,297.48895263671875,293.1499938964844,293.1499938964844,279.45001220703125,36731.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330852627754213,1.0,0.0,0.0,3.935945510864258,3.9359726905822754,1.0336926834497715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.20751953125,0.0,1881.076904296875,1895.4371337890625,0.0,3709.387939453125,0.9699442386627196,1.0,0.0,3.0,1.0,0.0
12396000,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10528564453125,0.8052834272384644,0.2818005979061126,0.256375640630722,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1049499511719,0.9042477607727052,0.4040039181709289,0.3846046030521393,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.10528564453125,0.8012152910232544,0.2777256667613983,0.196474477648735,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.105224609375,0.8183021545410156,0.296403020620346,0.2835793197154999,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056213378906,0.7384295463562012,0.2162406742572784,0.9868411421775818,284.1050109863281,284.95001220703125,295.596923828125,291.20635986328125,295.59527587890625,297.0248718261719,284.1033630371094,1.0,0.4847733378410339,1.0,1.0,0.0,1.0,-2.530535221099853,2.5305299758911133,5.15173951498582e-06,1.9561638832092283,0.9638005495071412,0.9638005495071412,0.0,114.3758773803711,91.0,50280.32421875,0.0,1418.527099609375,1.0,279.7560729980469,282.8114929199219,294.22607421875,297.48895263671875,293.1499938964844,293.1499938964844,279.45001220703125,36731.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330852627754213,1.0,0.0,0.0,3.935945510864258,3.9359726905822754,1.0336926834497715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.20751953125,0.0,1881.076904296875,1895.4371337890625,0.0,3709.387939453125,0.9699442386627196,1.0,0.0,3.0,1.0,0.0
12396060,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012145996094,0.8126720786094666,0.2784764170646667,0.253189206123352,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009094238281,0.9159868359565736,0.4022161066532135,0.3826873004436493,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012145996094,0.8092024922370911,0.2749318778514862,0.1943656802177429,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9011535644531,0.8260636925697327,0.2937014698982239,0.280817836523056,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015197753906,0.7445390820503235,0.213486835360527,0.9734172821044922,283.90093994140625,284.95001220703125,295.6708679199219,291.24371337890625,295.6692199707031,297.0118103027344,283.89947509765625,1.0,0.476426899433136,1.0,1.0,0.0,1.0,-2.502423048019409,2.502417802810669,5.03782484884141e-06,1.9343687295913696,0.948126256465912,0.948126256465912,0.0,107.9042739868164,79.0,51125.33984375,0.0,1354.887939453125,1.0,279.4562683105469,282.5916442871094,294.2588806152344,297.57568359375,293.1499938964844,293.1499938964844,279.1499938964844,37010.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386065602302552,1.0,0.0,0.0,3.8995823860168457,3.899609088897705,1.014680833577586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.97314453125,0.0,1837.0531005859373,1895.4371337890625,0.0,3759.76708984375,0.9619156718254088,1.0,0.0,3.0,1.0,0.0
12396120,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012145996094,0.8126720786094666,0.2784764170646667,0.253189206123352,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009094238281,0.9159868359565736,0.4022161066532135,0.3826873004436493,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012145996094,0.8092024922370911,0.2749318778514862,0.1943656802177429,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9011535644531,0.8260636925697327,0.2937014698982239,0.280817836523056,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015197753906,0.7445390820503235,0.213486835360527,0.9734172821044922,283.90093994140625,284.95001220703125,295.6708679199219,291.24371337890625,295.6692199707031,297.0118103027344,283.89947509765625,1.0,0.476426899433136,1.0,1.0,0.0,1.0,-2.502423048019409,2.502417802810669,5.03782484884141e-06,1.9343687295913696,0.948126256465912,0.948126256465912,0.0,107.9042739868164,79.0,51125.33984375,0.0,1354.887939453125,1.0,279.4562683105469,282.5916442871094,294.2588806152344,297.57568359375,293.1499938964844,293.1499938964844,279.1499938964844,37010.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386065602302552,1.0,0.0,0.0,3.8995823860168457,3.899609088897705,1.014680833577586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.97314453125,0.0,1837.0531005859373,1895.4371337890625,0.0,3759.76708984375,0.9619156718254088,1.0,0.0,3.0,1.0,0.0
12396180,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.702392578125,0.8251254558563232,0.2751886546611786,0.249955266714096,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7021484375,0.9360911846160888,0.4004727303981781,0.3807436823844909,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7024230957031,0.8222207427024841,0.27217698097229,0.1922201961278915,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023620605469,0.8392900228500366,0.2910180389881134,0.2779863178730011,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70269775390625,0.7558583617210388,0.210800439119339,0.9598935842514038,283.7021789550781,284.95001220703125,295.7446594238281,291.2814025878906,295.7430114746094,297.0008544921875,283.70098876953125,1.0,0.4664549231529236,1.0,1.0,0.0,1.0,-2.473974227905273,2.4739692211151123,4.923838787362911e-06,1.912295937538147,0.9298402667045592,0.9298402667045592,0.0,99.32952117919922,67.0,51892.91796875,0.0,1283.2750244140625,1.0,279.15655517578125,282.3785705566406,294.2929992675781,297.65948486328125,293.1499938964844,293.1499938964844,278.8500061035156,37339.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943385362625122,1.0,0.0,0.0,3.8511476516723633,3.851173877716065,9.896317578750311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.5693359375,0.0,1779.2579345703125,1895.4371337890625,0.0,3803.181884765625,0.9512199759483336,1.0,0.0,3.0,1.0,0.0
12396240,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.702392578125,0.8251254558563232,0.2751886546611786,0.249955266714096,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7021484375,0.9360911846160888,0.4004727303981781,0.3807436823844909,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7024230957031,0.8222207427024841,0.27217698097229,0.1922201961278915,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023620605469,0.8392900228500366,0.2910180389881134,0.2779863178730011,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70269775390625,0.7558583617210388,0.210800439119339,0.9598935842514038,283.7021789550781,284.95001220703125,295.7446594238281,291.2814025878906,295.7430114746094,297.0008544921875,283.70098876953125,1.0,0.4664549231529236,1.0,1.0,0.0,1.0,-2.473974227905273,2.4739692211151123,4.923838787362911e-06,1.912295937538147,0.9298402667045592,0.9298402667045592,0.0,99.32952117919922,67.0,51892.91796875,0.0,1283.2750244140625,1.0,279.15655517578125,282.3785705566406,294.2929992675781,297.65948486328125,293.1499938964844,293.1499938964844,278.8500061035156,37339.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943385362625122,1.0,0.0,0.0,3.8511476516723633,3.851173877716065,9.896317578750311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.5693359375,0.0,1779.2579345703125,1895.4371337890625,0.0,3803.181884765625,0.9512199759483336,1.0,0.0,3.0,1.0,0.0
12396300,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5599670410156,0.8334439992904663,0.2735829055309295,0.2483717054128646,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5575866699219,0.9490057229995728,0.399631530046463,0.379800021648407,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.56005859375,0.8307343125343323,0.2708363533020019,0.1911672800779342,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5595397949219,0.8482890129089355,0.2897050678730011,0.2765877842903137,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5624389648437,0.7637712359428406,0.2094979733228683,0.953248918056488,283.5580749511719,284.95001220703125,295.7815246582031,291.3003234863281,295.77984619140625,296.996337890625,283.5469970703125,1.0,0.4610616862773895,1.0,1.0,0.0,1.0,-2.4600090980529785,2.4600043296813965,4.868353698839201e-06,1.901450276374817,0.9191826581954956,0.9191826581954956,0.0,94.50381469726562,67.0,52713.03515625,0.0,1246.0953369140625,1.0,278.8964538574219,282.20953369140625,294.33221435546875,297.8049011230469,293.1499938964844,293.1499938964844,278.8500061035156,37536.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476221203804016,1.0,0.0,0.0,3.82194709777832,3.8219730854034415,9.746812565936125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.42138671875,0.0,1745.0494384765625,1895.4371337890625,0.0,3841.515380859375,0.9447487592697144,1.0,0.0,3.0,1.0,0.0
12396360,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113220214844,0.8430933952331543,0.2719495296478271,0.2467148154973983,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9628791213035583,0.3987554907798767,0.3787769079208374,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113220214844,0.8405613899230957,0.2694754004478454,0.1900727152824401,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.51129150390625,0.8588424324989319,0.2883696556091308,0.2751343548297882,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.51153564453125,0.7730881571769714,0.2081886082887649,0.9464606642723083,283.5111694335937,284.95001220703125,295.8183288574219,291.3193359375,295.816650390625,296.99169921875,283.5104064941406,1.0,0.4554414749145508,1.0,1.0,0.0,1.0,-2.4455726146698,2.4455678462982178,4.811341113963863e-06,1.8902413845062256,0.909065008163452,0.909065008163452,0.0,89.51787567138672,55.0,52578.51953125,0.0,1208.0875244140625,1.0,278.8568420410156,282.1748046875,294.3277893066406,297.7392272949219,293.1499938964844,293.1499938964844,278.54998779296875,37726.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474838972091676,1.0,0.0,0.0,3.788431882858277,3.7884576320648193,9.576619959261734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.35595703125,0.0,1706.110595703125,1895.4371337890625,0.0,3840.266845703125,0.937386989593506,1.0,0.0,3.0,1.0,0.0
12396420,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33154296875,0.8694401383399963,0.2687595784664154,0.2434901744127273,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3314514160156,0.9929171204566956,0.3970771729946136,0.3768112063407898,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.33154296875,0.8672469258308411,0.2668665647506714,0.1879577934741974,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3315124511719,0.887365996837616,0.2857765257358551,0.2722983360290527,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3316650390625,0.7981509566307068,0.2056622505187988,0.9332506656646729,283.3314819335937,284.95001220703125,295.8918762207031,291.3575134277344,295.8901672363281,296.9842834472656,283.33123779296875,1.0,0.4437340795993805,1.0,1.0,0.0,1.0,-2.41751766204834,2.417512893676758,4.701494162873132e-06,1.868435263633728,0.8859743475914001,0.8859743475914001,0.0,78.9710464477539,43.0,53173.16796875,0.0,1131.899658203125,1.0,278.55743408203125,281.98406982421875,294.3627319335937,297.8138732910156,293.1499938964844,293.1499938964844,278.8500061035156,38175.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508874416351318,1.0,0.0,0.0,3.7089552879333496,3.7089803218841553,9.179024118566304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.06201171875,0.0,1616.294189453125,1895.4371337890625,0.0,3870.953369140625,0.9198989272117616,1.0,0.0,3.0,1.0,0.0
12396480,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33154296875,0.8694401383399963,0.2687595784664154,0.2434901744127273,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3314514160156,0.9929171204566956,0.3970771729946136,0.3768112063407898,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.33154296875,0.8672469258308411,0.2668665647506714,0.1879577934741974,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3315124511719,0.887365996837616,0.2857765257358551,0.2722983360290527,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3316650390625,0.7981509566307068,0.2056622505187988,0.9332506656646729,283.3314819335937,284.95001220703125,295.8918762207031,291.3575134277344,295.8901672363281,296.9842834472656,283.33123779296875,1.0,0.4437340795993805,1.0,1.0,0.0,1.0,-2.41751766204834,2.417512893676758,4.701494162873132e-06,1.868435263633728,0.8859743475914001,0.8859743475914001,0.0,78.9710464477539,43.0,53173.16796875,0.0,1131.899658203125,1.0,278.55743408203125,281.98406982421875,294.3627319335937,297.8138732910156,293.1499938964844,293.1499938964844,278.8500061035156,38175.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508874416351318,1.0,0.0,0.0,3.7089552879333496,3.7089803218841553,9.179024118566304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.06201171875,0.0,1616.294189453125,1895.4371337890625,0.0,3870.953369140625,0.9198989272117616,1.0,0.0,3.0,1.0,0.0
12396540,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5364685058594,0.8955515027046204,0.267015129327774,0.2412329167127609,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5368957519531,0.9990000128746032,0.3988457024097442,0.352332592010498,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5364685058594,0.8936854004859924,0.2654451429843902,0.1864896863698959,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5365600585937,0.9155805706977844,0.2842783629894256,0.2702590823173523,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5359802246094,0.8209255337715149,0.2039957344532013,0.923150897026062,283.5368347167969,284.95001220703125,295.9652709960937,291.3958435058594,295.96356201171875,296.9955749511719,283.53875732421875,1.0,0.4304567575454712,1.0,1.0,0.0,1.0,-2.369074821472168,2.369070291519165,4.515447926678462e-06,1.831072211265564,0.8687677383422852,0.8687677383422852,0.0,70.40323638916016,31.0,51314.56640625,0.0,1043.181396484375,1.0,278.84228515625,282.2212219238281,294.33306884765625,297.6048889160156,293.1499938964844,293.1499938964844,279.1499938964844,38223.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345280528068542,1.0,0.0,0.0,3.6253020763397217,3.625326156616211,8.769638384364953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.65234375,0.0,1522.387939453125,1895.4371337890625,0.0,3722.574462890625,0.9013203382492064,1.0,0.0,3.0,1.0,0.0
12396600,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5364685058594,0.8955515027046204,0.267015129327774,0.2412329167127609,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5368957519531,0.9990000128746032,0.3988457024097442,0.352332592010498,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5364685058594,0.8936854004859924,0.2654451429843902,0.1864896863698959,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5365600585937,0.9155805706977844,0.2842783629894256,0.2702590823173523,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5359802246094,0.8209255337715149,0.2039957344532013,0.923150897026062,283.5368347167969,284.95001220703125,295.9652709960937,291.3958435058594,295.96356201171875,296.9955749511719,283.53875732421875,1.0,0.4304567575454712,1.0,1.0,0.0,1.0,-2.369074821472168,2.369070291519165,4.515447926678462e-06,1.831072211265564,0.8687677383422852,0.8687677383422852,0.0,70.40323638916016,31.0,51314.56640625,0.0,1043.181396484375,1.0,278.84228515625,282.2212219238281,294.33306884765625,297.6048889160156,293.1499938964844,293.1499938964844,279.1499938964844,38223.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345280528068542,1.0,0.0,0.0,3.6253020763397217,3.625326156616211,8.769638384364953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.65234375,0.0,1522.387939453125,1895.4371337890625,0.0,3722.574462890625,0.9013203382492064,1.0,0.0,3.0,1.0,0.0
12396660,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438049316406,0.9350919127464294,0.2665493488311767,0.2403205931186676,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7440795898437,0.9990000128746032,0.407926857471466,0.3124582469463348,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7437744140625,0.933082103729248,0.2650814354419708,0.1858812719583511,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.743896484375,0.9571386575698853,0.2838534414768219,0.2693686485290527,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7433166503906,0.8509262800216675,0.2032971531152725,0.9177163243293762,283.7441101074219,284.95001220703125,296.0385437011719,291.434326171875,296.0367736816406,297.0474548339844,283.7459411621094,1.0,0.4155240356922149,1.0,1.0,0.0,1.0,-2.3117501735687256,2.3117458820343018,4.29973442805931e-06,1.7865102291107178,0.8543471693992615,0.8543471693992615,0.0,61.541297912597656,49.0,49314.44921875,0.0,947.5404052734376,1.0,279.1412048339844,282.4621276855469,294.3584289550781,297.4932861328125,293.1499938964844,293.1499938964844,279.45001220703125,38130.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91653710603714,1.0,0.0,0.0,3.54479718208313,3.544820547103882,8.38447874684789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.87890625,0.0,1434.7271728515625,1895.4371337890625,0.0,3557.166748046875,0.883377730846405,1.0,0.0,3.0,1.0,0.0
12396720,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438049316406,0.9350919127464294,0.2665493488311767,0.2403205931186676,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7440795898437,0.9990000128746032,0.407926857471466,0.3124582469463348,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7437744140625,0.933082103729248,0.2650814354419708,0.1858812719583511,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.743896484375,0.9571386575698853,0.2838534414768219,0.2693686485290527,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7433166503906,0.8509262800216675,0.2032971531152725,0.9177163243293762,283.7441101074219,284.95001220703125,296.0385437011719,291.434326171875,296.0367736816406,297.0474548339844,283.7459411621094,1.0,0.4155240356922149,1.0,1.0,0.0,1.0,-2.3117501735687256,2.3117458820343018,4.29973442805931e-06,1.7865102291107178,0.8543471693992615,0.8543471693992615,0.0,61.541297912597656,49.0,49314.44921875,0.0,947.5404052734376,1.0,279.1412048339844,282.4621276855469,294.3584289550781,297.4932861328125,293.1499938964844,293.1499938964844,279.45001220703125,38130.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91653710603714,1.0,0.0,0.0,3.54479718208313,3.544820547103882,8.38447874684789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.87890625,0.0,1434.7271728515625,1895.4371337890625,0.0,3557.166748046875,0.883377730846405,1.0,0.0,3.0,1.0,0.0
12396780,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823608398437,0.9532293081283568,0.2667988836765289,0.2403028458356857,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.9990000128746032,0.4200316965579986,0.2968946397304535,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.9513949155807496,0.2654125392436981,0.1859171688556671,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825439453125,0.97371506690979,0.2841439843177795,0.2693775594234466,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98126220703125,0.8650070428848267,0.203385129570961,0.9167619943618774,283.98309326171875,284.95001220703125,296.1116638183594,291.4729309082031,296.1098937988281,297.12310791015625,283.9886169433594,1.0,0.4112007319927215,1.0,1.0,0.0,1.0,-2.291893243789673,2.291888952255249,4.225162228976842e-06,1.7704265117645264,0.8432290554046631,0.8432290554046631,0.0,58.37739944458008,69.0,47876.15625,0.0,915.0794067382812,1.0,279.4404602050781,282.7284545898437,294.4007568359375,297.4277038574219,293.1499938964844,293.1499938964844,279.75,37905.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994566202163696,1.0,0.0,0.0,3.4718985557556152,3.47192120552063,8.043172101679374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.03271484375,0.0,1357.460693359375,1895.4371337890625,0.0,3398.5185546875,0.8670770525932312,1.0,0.0,3.0,1.0,0.0
12396840,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823608398437,0.9532293081283568,0.2667988836765289,0.2403028458356857,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.9990000128746032,0.4200316965579986,0.2968946397304535,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.9513949155807496,0.2654125392436981,0.1859171688556671,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825439453125,0.97371506690979,0.2841439843177795,0.2693775594234466,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98126220703125,0.8650070428848267,0.203385129570961,0.9167619943618774,283.98309326171875,284.95001220703125,296.1116638183594,291.4729309082031,296.1098937988281,297.12310791015625,283.9886169433594,1.0,0.4112007319927215,1.0,1.0,0.0,1.0,-2.291893243789673,2.291888952255249,4.225162228976842e-06,1.7704265117645264,0.8432290554046631,0.8432290554046631,0.0,58.37739944458008,69.0,47876.15625,0.0,915.0794067382812,1.0,279.4404602050781,282.7284545898437,294.4007568359375,297.4277038574219,293.1499938964844,293.1499938964844,279.75,37905.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994566202163696,1.0,0.0,0.0,3.4718985557556152,3.47192120552063,8.043172101679374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.03271484375,0.0,1357.460693359375,1895.4371337890625,0.0,3398.5185546875,0.8670770525932312,1.0,0.0,3.0,1.0,0.0
12396900,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568298339844,0.9512277245521544,0.2670963704586029,0.2405123114585876,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1585388183594,0.9990000128746032,0.4250660836696625,0.2988712191581726,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1567687988281,0.9494726061820984,0.2657884657382965,0.1861286610364914,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.15753173828125,0.9719746112823486,0.2845031321048736,0.2696481943130493,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1532592773437,0.8633867502212524,0.2036564201116562,0.9176721572875975,284.1593017578125,284.95001220703125,296.148193359375,291.4922180175781,296.1464233398437,297.1557312011719,284.1769104003906,1.0,0.4124376177787781,1.0,1.0,0.0,1.0,-2.29617691040039,2.296172618865967,4.240550424583489e-06,1.7735341787338257,0.8396422266960144,0.8396422266960144,0.0,58.81318664550781,69.0,46970.859375,0.0,921.0819702148438,1.0,279.6932373046875,282.92999267578125,294.4056396484375,297.319091796875,293.1499938964844,293.1499938964844,279.75,37723.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900779485702515,1.0,0.0,0.0,3.4399425983428955,3.439964771270752,7.895791895862203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.57666015625,0.0,1323.9423828125,1895.4371337890625,0.0,3310.936767578125,0.8599247336387634,1.0,0.0,3.0,1.0,0.0
12396960,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2651672363281,0.9434701800346376,0.2675370573997497,0.2409189194440841,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26593017578125,0.9990000128746032,0.4290418326854706,0.3060268461704254,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.26513671875,0.941792905330658,0.2663425505161285,0.1865048110485077,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.26544189453125,0.965016543865204,0.2850395143032074,0.2701385617256164,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637023925781,0.8572484254837036,0.2040788829326629,0.919523537158966,284.26617431640625,284.95001220703125,296.1846618652344,291.51153564453125,296.1828918457031,297.18231201171875,284.2737121582031,1.0,0.415606677532196,1.0,1.0,0.0,1.0,-2.308513641357422,2.308509349822998,4.285819613869535e-06,1.7829264402389526,0.8362056612968445,0.8362056612968445,0.0,60.3373908996582,89.0,47019.95703125,0.0,939.5328979492188,1.0,279.73974609375,283.0227966308594,294.45587158203125,297.4162902832031,293.1499938964844,293.1499938964844,280.04998779296875,37526.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858087658882141,1.0,0.0,0.0,3.412863254547119,3.4128851890563965,7.771969308123516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.388671875,0.0,1295.67822265625,1895.4371337890625,0.0,3270.990234375,0.8537473082542419,1.0,0.0,3.0,1.0,0.0
12397020,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722045898437,0.9141377806663512,0.2685932517051697,0.2419740259647369,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57342529296875,0.9990000128746032,0.4333638846874237,0.3335734605789184,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722045898437,0.9129429459571838,0.2677735090255737,0.1875514537096023,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5725402832031,0.9369048476219176,0.2864461243152618,0.2715292274951935,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.8355031609535217,0.2051571756601333,0.9248481392860411,284.5733947753906,284.95001220703125,296.2575378417969,291.5502014160156,296.2557983398437,297.2108764648437,284.58184814453125,1.0,0.4267929792404175,1.0,1.0,0.0,1.0,-2.3521769046783447,2.352172374725342,4.448682375368662e-06,1.81650459766388,0.8334522843360901,0.8334522843360901,0.0,66.37779998779297,109.0,46575.546875,0.0,1008.907470703125,1.0,280.03924560546875,283.3296813964844,294.5145568847656,297.4396667480469,293.1499938964844,293.1499938964844,280.3500061035156,37037.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763212561607361,1.0,0.0,0.0,3.37213397026062,3.3721556663513184,7.587574373246753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.22607421875,0.0,1252.61328125,1895.4371337890625,0.0,3182.095703125,0.8443719744682312,1.0,0.0,3.0,1.0,0.0
12397080,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722045898437,0.9141377806663512,0.2685932517051697,0.2419740259647369,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57342529296875,0.9990000128746032,0.4333638846874237,0.3335734605789184,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722045898437,0.9129429459571838,0.2677735090255737,0.1875514537096023,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5725402832031,0.9369048476219176,0.2864461243152618,0.2715292274951935,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.8355031609535217,0.2051571756601333,0.9248481392860411,284.5733947753906,284.95001220703125,296.2575378417969,291.5502014160156,296.2557983398437,297.2108764648437,284.58184814453125,1.0,0.4267929792404175,1.0,1.0,0.0,1.0,-2.3521769046783447,2.352172374725342,4.448682375368662e-06,1.81650459766388,0.8334522843360901,0.8334522843360901,0.0,66.37779998779297,109.0,46575.546875,0.0,1008.907470703125,1.0,280.03924560546875,283.3296813964844,294.5145568847656,297.4396667480469,293.1499938964844,293.1499938964844,280.3500061035156,37037.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763212561607361,1.0,0.0,0.0,3.37213397026062,3.3721556663513184,7.587574373246753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.22607421875,0.0,1252.61328125,1895.4371337890625,0.0,3182.095703125,0.8443719744682312,1.0,0.0,3.0,1.0,0.0
12397140,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8800830841064453,0.2698719799518585,0.243352010846138,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.4331135749816894,0.3739869892597198,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8796225190162659,0.269612044095993,0.1889827847480774,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8998794555664062,0.2882735133171081,0.2734522223472595,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8077720403671265,0.2064571678638458,0.9318702220916748,284.8892517089844,284.95001220703125,296.33026123046875,291.5887756347656,296.3285522460937,297.2101135253906,284.89776611328125,1.0,0.4430301785469055,1.0,1.0,0.0,1.0,-2.4148335456848145,2.4148290157318115,4.688269200414652e-06,1.8648614883422847,0.8349798917770386,0.8349798917770386,0.0,75.98714447021484,129.0,46408.91796875,0.0,1116.609130859375,1.0,280.3388977050781,283.636962890625,294.5708312988281,297.4818420410156,293.1499938964844,293.1499938964844,280.6499938964844,36484.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870445966720581,1.0,0.0,0.0,3.352308511734009,3.352329969406128,7.498618970203097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.03955078125,0.0,1229.837890625,1895.4371337890625,0.0,3126.994140625,0.8395461440086365,1.0,0.0,3.0,1.0,0.0
12397200,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8800830841064453,0.2698719799518585,0.243352010846138,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.4331135749816894,0.3739869892597198,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8796225190162659,0.269612044095993,0.1889827847480774,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8998794555664062,0.2882735133171081,0.2734522223472595,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8077720403671265,0.2064571678638458,0.9318702220916748,284.8892517089844,284.95001220703125,296.33026123046875,291.5887756347656,296.3285522460937,297.2101135253906,284.89776611328125,1.0,0.4430301785469055,1.0,1.0,0.0,1.0,-2.4148335456848145,2.4148290157318115,4.688269200414652e-06,1.8648614883422847,0.8349798917770386,0.8349798917770386,0.0,75.98714447021484,129.0,46408.91796875,0.0,1116.609130859375,1.0,280.3388977050781,283.636962890625,294.5708312988281,297.4818420410156,293.1499938964844,293.1499938964844,280.6499938964844,36484.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870445966720581,1.0,0.0,0.0,3.352308511734009,3.352329969406128,7.498618970203097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.03955078125,0.0,1229.837890625,1895.4371337890625,0.0,3126.994140625,0.8395461440086365,1.0,0.0,3.0,1.0,0.0
12397260,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.8400194644927979,0.2713899612426758,0.2451403886079788,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9841281175613404,0.4293603301048279,0.4081020057201385,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.8402069807052612,0.2717273831367492,0.1907998919486999,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.8581836223602295,0.2903930246829986,0.2759111225605011,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.7701091170310974,0.2078490257263183,0.9405152797698976,285.1942443847656,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.184814453125,285.19940185546875,1.0,0.4621008038520813,1.0,1.0,0.0,1.0,-2.4737348556518555,2.473730087280273,4.921887011732906e-06,1.911590814590454,0.8405569791793823,0.8405569791793823,0.0,90.93424987792967,132.0,46255.19140625,0.0,1247.51220703125,1.0,280.6387939453125,283.9281921386719,294.6222839355469,297.53057861328125,293.1499938964844,293.1499938964844,280.95001220703125,35918.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671949505805969,1.0,0.0,0.0,3.3540875911712646,3.3541088104248047,7.506579891014553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.87841796875,0.0,1227.6351318359375,1895.4371337890625,0.0,3096.49658203125,0.8394642472267151,1.0,0.0,3.0,1.0,0.0
12397320,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.8400194644927979,0.2713899612426758,0.2451403886079788,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9841281175613404,0.4293603301048279,0.4081020057201385,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.8402069807052612,0.2717273831367492,0.1907998919486999,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.8581836223602295,0.2903930246829986,0.2759111225605011,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.7701091170310974,0.2078490257263183,0.9405152797698976,285.1942443847656,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.184814453125,285.19940185546875,1.0,0.4621008038520813,1.0,1.0,0.0,1.0,-2.4737348556518555,2.473730087280273,4.921887011732906e-06,1.911590814590454,0.8405569791793823,0.8405569791793823,0.0,90.93424987792967,132.0,46255.19140625,0.0,1247.51220703125,1.0,280.6387939453125,283.9281921386719,294.6222839355469,297.53057861328125,293.1499938964844,293.1499938964844,280.95001220703125,35918.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671949505805969,1.0,0.0,0.0,3.3540875911712646,3.3541088104248047,7.506579891014553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.87841796875,0.0,1227.6351318359375,1895.4371337890625,0.0,3096.49658203125,0.8394642472267151,1.0,0.0,3.0,1.0,0.0
12397380,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.8095353841781616,0.2728970348834991,0.2470380663871765,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.9428754448890686,0.4290562272071838,0.4072000980377197,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237670898437,0.8102371096611023,0.2737579643726349,0.1926467269659042,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.8271506428718567,0.292456179857254,0.2784343659877777,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.7415761351585388,0.2091196626424789,0.948962390422821,285.42437744140625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,297.1800842285156,285.42803955078125,1.0,0.4745942950248718,1.0,1.0,0.0,1.0,-2.490131139755249,2.490126132965088,4.986004569218494e-06,1.923588275909424,0.8486736416816711,0.8486736416816711,0.0,105.77053833007812,120.0,45579.0,0.0,1330.4468994140625,1.0,280.9389038085937,284.1628112792969,294.6578369140625,297.5365905761719,293.1499938964844,293.1499938964844,281.25,35456.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635752201080322,1.0,0.0,0.0,3.373751878738404,3.373773097991944,7.594856015202822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.25048828125,0.0,1243.2374267578125,1895.4371337890625,0.0,3062.5400390625,0.8434184789657593,1.0,0.0,3.0,1.0,0.0
