time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397440,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.8095353841781616,0.2728970348834991,0.2470380663871765,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.9428754448890686,0.4290562272071838,0.4072000980377197,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237670898437,0.8102371096611023,0.2737579643726349,0.1926467269659042,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.8271506428718567,0.292456179857254,0.2784343659877777,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.7415761351585388,0.2091196626424789,0.948962390422821,285.42437744140625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,297.1800842285156,285.42803955078125,1.0,0.4745942950248718,1.0,1.0,0.0,1.0,-2.490131139755249,2.490126132965088,4.986004569218494e-06,1.923588275909424,0.8486736416816711,0.8486736416816711,0.0,105.77053833007812,120.0,45579.0,0.0,1330.4468994140625,1.0,280.9389038085937,284.1628112792969,294.6578369140625,297.5365905761719,293.1499938964844,293.1499938964844,281.25,35456.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635752201080322,1.0,0.0,0.0,3.373751878738404,3.373773097991944,7.594856015202822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.25048828125,0.0,1243.2374267578125,1895.4371337890625,0.0,3062.5400390625,0.8434184789657593,1.0,0.0,3.0,1.0,0.0
12397500,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.80431067943573,0.2736497223377228,0.247797891497612,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733947753906,0.9355223774909972,0.4300594627857208,0.4079514145851135,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.8052932620048523,0.2747661769390106,0.1934210807085037,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8224199414253235,0.2934868335723877,0.2795039117336273,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675964355469,0.7372605800628662,0.2097671031951904,0.9523309469223022,285.5725402832031,284.95001220703125,296.5114440917969,291.684814453125,296.50982666015625,297.1852111816406,285.5852355957031,1.0,0.4775554835796356,1.0,1.0,0.0,1.0,-2.4982106685638428,2.4982056617736816,5.018364390707575e-06,1.9298137426376345,0.8542437553405762,0.8542437553405762,0.0,108.98426818847656,120.0,44822.54296875,0.0,1354.2119140625,1.0,281.1908264160156,284.3294372558594,294.6509704589844,297.43731689453125,293.1499938964844,293.1499938964844,281.25,35238.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589226603507996,1.0,0.0,0.0,3.389111518859864,3.3891329765319824,7.664168037990748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.7763671875,0.0,1256.5323486328125,1895.4371337890625,0.0,3018.9013671875,0.8466792702674866,1.0,0.0,3.0,1.0,0.0
12397560,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.8038642406463623,0.2744914889335632,0.2485661804676056,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9348894953727722,0.4315053820610046,0.4091644883155823,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.8050795197486877,0.2758470177650451,0.1941850185394287,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.8221722841262817,0.294586569070816,0.2805549204349518,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.7369583249092102,0.2104799896478653,0.9555710554122924,285.6427917480469,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.1930847167969,285.64581298828125,1.0,0.4791366457939148,1.0,1.0,0.0,1.0,-2.506664276123047,2.5066592693328857,5.052291726315161e-06,1.9363040924072263,0.8596186637878418,0.8596186637878418,0.0,109.9042510986328,108.0,44943.73046875,0.0,1368.79931640625,1.0,281.23931884765625,284.3865661621094,294.6879577636719,297.5282897949219,293.1499938964844,293.1499938964844,281.54998779296875,35050.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579739332199097,1.0,0.0,0.0,3.408630609512329,3.408652305603028,7.752703936603211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.28515625,0.0,1274.2125244140625,1895.4371337890625,0.0,3010.004638671875,0.8508159518241882,1.0,0.0,3.0,1.0,0.0
12397620,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.8117333054542542,0.2762779593467712,0.2500014305114746,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523864746094,0.945886731147766,0.4350393414497375,0.4121591448783874,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.8133335113525391,0.2781045436859131,0.1956322640180587,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.8299865126609802,0.2968802750110626,0.2825490832328796,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.743820071220398,0.212013691663742,0.9616411924362184,285.8522033691406,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.21148681640625,285.8548583984375,1.0,0.479245513677597,1.0,1.0,0.0,1.0,-2.523414134979248,2.523409128189087,5.119865818414837e-06,1.9491676092147827,0.8732972741127014,0.8732972741127014,0.0,107.34426879882812,96.0,44335.6328125,0.0,1379.114501953125,1.0,281.5396728515625,284.6017150878906,294.72216796875,297.5243225097656,293.1499938964844,293.1499938964844,281.8500061035156,34698.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515544533729553,1.0,0.0,0.0,3.4567103385925293,3.456732273101806,7.972953994794807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.20556640625,0.0,1319.3489990234375,1895.4371337890625,0.0,2949.832275390625,0.861220121383667,1.0,0.0,3.0,1.0,0.0
12397680,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.8117333054542542,0.2762779593467712,0.2500014305114746,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523864746094,0.945886731147766,0.4350393414497375,0.4121591448783874,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.8133335113525391,0.2781045436859131,0.1956322640180587,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.8299865126609802,0.2968802750110626,0.2825490832328796,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.743820071220398,0.212013691663742,0.9616411924362184,285.8522033691406,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.21148681640625,285.8548583984375,1.0,0.479245513677597,1.0,1.0,0.0,1.0,-2.523414134979248,2.523409128189087,5.119865818414837e-06,1.9491676092147827,0.8732972741127014,0.8732972741127014,0.0,107.34426879882812,96.0,44335.6328125,0.0,1379.114501953125,1.0,281.5396728515625,284.6017150878906,294.72216796875,297.5243225097656,293.1499938964844,293.1499938964844,281.8500061035156,34698.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515544533729553,1.0,0.0,0.0,3.4567103385925293,3.456732273101806,7.972953994794807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.20556640625,0.0,1319.3489990234375,1895.4371337890625,0.0,2949.832275390625,0.861220121383667,1.0,0.0,3.0,1.0,0.0
12397740,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.8281007409095764,0.2782696485519409,0.2514695823192596,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560607910156,0.9681825041770936,0.439108282327652,0.4155906438827514,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555114746094,0.830079972743988,0.2805579006671905,0.1970963776111602,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.8470174670219421,0.2993544638156891,0.28455451130867,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.7592630386352539,0.2137346267700195,0.9677981734275818,286.055908203125,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.23162841796875,286.0582580566406,1.0,0.4767522811889648,1.0,1.0,0.0,1.0,-2.5408663749694824,2.5408613681793213,5.19076274940744e-06,1.9625719785690308,0.8896584510803223,0.8896584510803223,0.0,100.84358215332033,84.0,43748.10546875,0.0,1373.3658447265625,1.0,281.8402404785156,284.8113098144531,294.7592163085937,297.5251159667969,293.1499938964844,293.1499938964844,282.1499938964844,34402.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449801206588745,1.0,0.0,0.0,3.515855073928833,3.515877723693848,8.248125027421338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.78515625,0.0,1377.471923828125,1895.4371337890625,0.0,2888.27783203125,0.874172568321228,1.0,0.0,3.0,1.0,0.0
12397800,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.8281007409095764,0.2782696485519409,0.2514695823192596,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560607910156,0.9681825041770936,0.439108282327652,0.4155906438827514,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555114746094,0.830079972743988,0.2805579006671905,0.1970963776111602,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.8470174670219421,0.2993544638156891,0.28455451130867,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.7592630386352539,0.2137346267700195,0.9677981734275818,286.055908203125,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.23162841796875,286.0582580566406,1.0,0.4767522811889648,1.0,1.0,0.0,1.0,-2.5408663749694824,2.5408613681793213,5.19076274940744e-06,1.9625719785690308,0.8896584510803223,0.8896584510803223,0.0,100.84358215332033,84.0,43748.10546875,0.0,1373.3658447265625,1.0,281.8402404785156,284.8113098144531,294.7592163085937,297.5251159667969,293.1499938964844,293.1499938964844,282.1499938964844,34402.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449801206588745,1.0,0.0,0.0,3.515855073928833,3.515877723693848,8.248125027421338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.78515625,0.0,1377.471923828125,1895.4371337890625,0.0,2888.27783203125,0.874172568321228,1.0,0.0,3.0,1.0,0.0
12397860,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.8534768223762512,0.2804753184318542,0.2530355453491211,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.995984137058258,0.4435278475284576,0.4192864000797272,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.8560497164726257,0.2832195460796356,0.1986328810453415,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.8744007349014282,0.3020170629024505,0.2866395115852356,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7841799855232239,0.2156384587287902,0.974328339099884,286.2561950683594,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.2520446777344,286.2583312988281,1.0,0.472784161567688,1.0,1.0,0.0,1.0,-2.559384822845459,2.5593795776367188,5.266545031190617e-06,1.9768025875091555,0.9086729884147644,0.9086729884147644,0.0,91.9657745361328,72.0,43173.125,0.0,1358.495849609375,1.0,282.140869140625,285.017578125,294.797119140625,297.5281677246094,293.1499938964844,293.1499938964844,281.8500061035156,34165.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384785652160645,1.0,0.0,0.0,3.583817481994629,3.5838403701782227,8.570083309678012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.08056640625,0.0,1447.299072265625,1895.4371337890625,0.0,2827.50390625,0.8891865015029907,1.0,0.0,3.0,1.0,0.0
12397920,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.8534768223762512,0.2804753184318542,0.2530355453491211,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.995984137058258,0.4435278475284576,0.4192864000797272,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.8560497164726257,0.2832195460796356,0.1986328810453415,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.8744007349014282,0.3020170629024505,0.2866395115852356,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7841799855232239,0.2156384587287902,0.974328339099884,286.2561950683594,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.2520446777344,286.2583312988281,1.0,0.472784161567688,1.0,1.0,0.0,1.0,-2.559384822845459,2.5593795776367188,5.266545031190617e-06,1.9768025875091555,0.9086729884147644,0.9086729884147644,0.0,91.9657745361328,72.0,43173.125,0.0,1358.495849609375,1.0,282.140869140625,285.017578125,294.797119140625,297.5281677246094,293.1499938964844,293.1499938964844,281.8500061035156,34165.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384785652160645,1.0,0.0,0.0,3.583817481994629,3.5838403701782227,8.570083309678012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.08056640625,0.0,1447.299072265625,1895.4371337890625,0.0,2827.50390625,0.8891865015029907,1.0,0.0,3.0,1.0,0.0
12397980,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.8732494711875916,0.2812617421150207,0.2539917528629303,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566711425781,0.9990000128746032,0.4483798444271087,0.3994203805923462,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.876639723777771,0.2847483158111572,0.1998256593942642,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05731201171875,0.8958966135978699,0.3036286532878876,0.2883030772209167,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.8034370541572571,0.2167599350214004,0.9796195030212402,286.0568542480469,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.2663879394531,286.0530090332031,1.0,0.4662443101406097,1.0,1.0,0.0,1.0,-2.5464937686920166,2.5464885234832764,5.214307748246938e-06,1.9671869277954104,0.9219648838043212,0.9219648838043212,0.0,85.59198760986328,60.0,44621.875,0.0,1314.370361328125,1.0,281.85809326171875,284.7879943847656,294.9161682128906,297.8153076171875,293.1499938964844,293.1499938964844,281.54998779296875,34320.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553738594055176,1.0,0.0,0.0,3.647558689117432,3.647582530975342,8.877647132976563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.44482421875,0.0,1517.8983154296875,1895.4371337890625,0.0,2985.626953125,0.903541624546051,1.0,0.0,3.0,1.0,0.0
12398040,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.8732494711875916,0.2812617421150207,0.2539917528629303,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566711425781,0.9990000128746032,0.4483798444271087,0.3994203805923462,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.876639723777771,0.2847483158111572,0.1998256593942642,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05731201171875,0.8958966135978699,0.3036286532878876,0.2883030772209167,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.8034370541572571,0.2167599350214004,0.9796195030212402,286.0568542480469,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.2663879394531,286.0530090332031,1.0,0.4662443101406097,1.0,1.0,0.0,1.0,-2.5464937686920166,2.5464885234832764,5.214307748246938e-06,1.9671869277954104,0.9219648838043212,0.9219648838043212,0.0,85.59198760986328,60.0,44621.875,0.0,1314.370361328125,1.0,281.85809326171875,284.7879943847656,294.9161682128906,297.8153076171875,293.1499938964844,293.1499938964844,281.54998779296875,34320.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553738594055176,1.0,0.0,0.0,3.647558689117432,3.647582530975342,8.877647132976563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.44482421875,0.0,1517.8983154296875,1895.4371337890625,0.0,2985.626953125,0.903541624546051,1.0,0.0,3.0,1.0,0.0
12398100,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.8830123543739319,0.2810339331626892,0.253870815038681,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.9990000128746032,0.4516485035419464,0.3863669037818908,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.8869327306747437,0.2849757075309753,0.2000307440757751,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.906636357307434,0.3039263784885406,0.288638710975647,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.8126285672187805,0.2169175744056701,0.9804264903068542,285.8929748535156,284.95001220703125,296.871337890625,291.8722839355469,296.8697509765625,297.2752990722656,285.8793334960937,1.0,0.4619083404541015,1.0,1.0,0.0,1.0,-2.532289743423462,2.5322844982147217,5.156261977390386e-06,1.9561891555786133,0.9266763925552368,0.9266763925552368,0.0,82.37117004394531,60.0,45730.30859375,0.0,1282.673828125,1.0,281.6009521484375,284.5969543457031,294.96148681640625,297.9928894042969,293.1499938964844,293.1499938964844,281.54998779296875,34461.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657799959182739,1.0,0.0,0.0,3.67568302154541,3.67570686340332,9.015075761453772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.5869140625,0.0,1550.335693359375,1895.4371337890625,0.0,3083.22265625,0.9099141359329224,1.0,0.0,3.0,1.0,0.0
12398160,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81231689453125,0.8934889435768127,0.2805021703243255,0.2533894777297973,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115234375,0.9990000128746032,0.4553502798080444,0.3725804686546325,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.8979933857917786,0.2849174439907074,0.1999865770339965,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.919087052345276,0.3039461374282837,0.2886519134044647,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131408691406,0.8219255208969116,0.2168483138084411,0.9800128936767578,285.8116149902344,284.95001220703125,296.9071350097656,291.8905029296875,296.9055480957031,297.2846984863281,285.80718994140625,1.0,0.4569558799266815,1.0,1.0,0.0,1.0,-2.514618158340454,2.514613151550293,5.08448647451587e-06,1.942495942115784,0.9315547943115234,0.9315547943115234,0.0,78.98188781738281,63.0,45827.6796875,0.0,1246.3526611328125,1.0,281.55792236328125,284.52410888671875,294.9505310058594,297.9475402832031,293.1499938964844,293.1499938964844,281.25,34600.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705917000770569,1.0,0.0,0.0,3.7005538940429688,3.700578212738037,9.137486927102144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.2578125,0.0,1579.52734375,1895.4371337890625,0.0,3128.361083984375,0.9156187772750854,1.0,0.0,3.0,1.0,0.0
12398220,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.905282199382782,0.2790506482124328,0.2520937323570251,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.9990000128746032,0.4630912542343139,0.3568408787250519,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.9112153053283693,0.2843783795833587,0.1996217221021652,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.572265625,0.9341906905174256,0.3035497963428497,0.2882972359657287,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.8324337005615234,0.2163472473621368,0.9777511954307556,285.5718994140625,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.3043212890625,285.568603515625,1.0,0.4511775076389313,1.0,1.0,0.0,1.0,-2.490551710128784,2.490546703338623,4.986933163309004e-06,1.923522710800171,0.937939465045929,0.937939465045929,0.0,75.09944915771484,66.0,47037.7109375,0.0,1200.7760009765625,1.0,281.2576599121094,284.2669982910156,294.96807861328125,298.03857421875,293.1499938964844,293.1499938964844,280.95001220703125,34910.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812952041625977,1.0,0.0,0.0,3.741900682449341,3.741925477981568,9.342816156276968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.87109375,0.0,1629.4757080078125,1895.4371337890625,0.0,3228.717529296875,0.9251145124435424,1.0,0.0,3.0,1.0,0.0
12398280,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.905282199382782,0.2790506482124328,0.2520937323570251,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.9990000128746032,0.4630912542343139,0.3568408787250519,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.9112153053283693,0.2843783795833587,0.1996217221021652,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.572265625,0.9341906905174256,0.3035497963428497,0.2882972359657287,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.8324337005615234,0.2163472473621368,0.9777511954307556,285.5718994140625,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.3043212890625,285.568603515625,1.0,0.4511775076389313,1.0,1.0,0.0,1.0,-2.490551710128784,2.490546703338623,4.986933163309004e-06,1.923522710800171,0.937939465045929,0.937939465045929,0.0,75.09944915771484,66.0,47037.7109375,0.0,1200.7760009765625,1.0,281.2576599121094,284.2669982910156,294.96807861328125,298.03857421875,293.1499938964844,293.1499938964844,280.95001220703125,34910.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812952041625977,1.0,0.0,0.0,3.741900682449341,3.741925477981568,9.342816156276968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.87109375,0.0,1629.4757080078125,1895.4371337890625,0.0,3228.717529296875,0.9251145124435424,1.0,0.0,3.0,1.0,0.0
12398340,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.9096857309341432,0.2773036062717438,0.2505360543727875,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462219238281,0.9990000128746032,0.4696367383003235,0.3499131202697754,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.916946291923523,0.2834886014461517,0.1990161836147308,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.9403790831565856,0.302768349647522,0.2875891327857971,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.8365512490272522,0.2154935747385025,0.9740464687347412,285.3462219238281,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.3154296875,285.34356689453125,1.0,0.4477089047431946,1.0,1.0,0.0,1.0,-2.4743218421936035,2.4743168354034424,4.921775143884588e-06,1.910771489143372,0.9414144158363342,0.9414144158363342,0.0,73.24867248535156,69.0,48288.203125,0.0,1173.7344970703125,1.0,280.9573669433594,284.0212097167969,294.9939270019531,298.1378479003906,293.1499938964844,293.1499938964844,280.6499938964844,35213.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899809718132019,1.0,0.0,0.0,3.7719266414642334,3.771951675415039,9.493355719314422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.12060546875,0.0,1667.014892578125,1895.4371337890625,0.0,3310.02978515625,0.9320653080940248,1.0,0.0,3.0,1.0,0.0
12398400,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.9096857309341432,0.2773036062717438,0.2505360543727875,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462219238281,0.9990000128746032,0.4696367383003235,0.3499131202697754,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.916946291923523,0.2834886014461517,0.1990161836147308,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.9403790831565856,0.302768349647522,0.2875891327857971,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.8365512490272522,0.2154935747385025,0.9740464687347412,285.3462219238281,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.3154296875,285.34356689453125,1.0,0.4477089047431946,1.0,1.0,0.0,1.0,-2.4743218421936035,2.4743168354034424,4.921775143884588e-06,1.910771489143372,0.9414144158363342,0.9414144158363342,0.0,73.24867248535156,69.0,48288.203125,0.0,1173.7344970703125,1.0,280.9573669433594,284.0212097167969,294.9939270019531,298.1378479003906,293.1499938964844,293.1499938964844,280.6499938964844,35213.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899809718132019,1.0,0.0,0.0,3.7719266414642334,3.771951675415039,9.493355719314422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.12060546875,0.0,1667.014892578125,1895.4371337890625,0.0,3310.02978515625,0.9320653080940248,1.0,0.0,3.0,1.0,0.0
12398460,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.9011854529380798,0.27333864569664,0.2474323511123657,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.9990000128746032,0.471867948770523,0.3548518419265747,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.9088923335075378,0.2802604138851166,0.1971432566642761,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.9321743845939636,0.2995554804801941,0.285098671913147,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.829550564289093,0.2120755612850189,0.9615127444267272,285.12432861328125,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.29315185546875,285.12164306640625,1.0,0.4455479979515075,1.0,1.0,0.0,1.0,-2.456229448318481,2.4562244415283203,4.849940069107106e-06,1.8967043161392207,0.9419702291488647,0.9419702291488647,0.0,73.58551788330078,72.0,49457.0859375,0.0,1154.0164794921875,1.0,280.6571960449219,283.7791442871094,295.0244445800781,298.24169921875,293.1499938964844,293.1499938964844,280.3500061035156,35508.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980212807655334,1.0,0.0,0.0,3.791025638580322,3.791050910949707,9.589737146598054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.4873046875,0.0,1691.97998046875,1895.4371337890625,0.0,3385.132568359375,0.9365517497062684,1.0,0.0,3.0,1.0,0.0
12398520,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.9011854529380798,0.27333864569664,0.2474323511123657,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.9990000128746032,0.471867948770523,0.3548518419265747,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.9088923335075378,0.2802604138851166,0.1971432566642761,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.9321743845939636,0.2995554804801941,0.285098671913147,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.829550564289093,0.2120755612850189,0.9615127444267272,285.12432861328125,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.29315185546875,285.12164306640625,1.0,0.4455479979515075,1.0,1.0,0.0,1.0,-2.456229448318481,2.4562244415283203,4.849940069107106e-06,1.8967043161392207,0.9419702291488647,0.9419702291488647,0.0,73.58551788330078,72.0,49457.0859375,0.0,1154.0164794921875,1.0,280.6571960449219,283.7791442871094,295.0244445800781,298.24169921875,293.1499938964844,293.1499938964844,280.3500061035156,35508.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980212807655334,1.0,0.0,0.0,3.791025638580322,3.791050910949707,9.589737146598054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.4873046875,0.0,1691.97998046875,1895.4371337890625,0.0,3385.132568359375,0.9365517497062684,1.0,0.0,3.0,1.0,0.0
12398580,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8911365866661072,0.2702734470367431,0.2445911169052124,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.4725350439548492,0.3624161779880523,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8993690609931946,0.277860015630722,0.195399209856987,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9214903116226196,0.2970743477344513,0.2826790511608124,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.820667564868927,0.2092630714178085,0.9486178159713744,284.9078674316406,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.265625,284.90576171875,1.0,0.4443194270133972,1.0,1.0,0.0,1.0,-2.4414045810699463,2.4413998126983643,4.791308583662612e-06,1.885084867477417,0.9396572113037108,0.9396572113037108,0.0,74.54905700683594,75.0,50598.09765625,0.0,1140.9144287109375,1.0,280.3570861816406,283.5432434082031,295.0538024902344,298.3417053222656,293.1499938964844,293.1499938964844,280.04998779296875,35797.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054882526397704,1.0,0.0,0.0,3.799380302429199,3.799405813217163,9.632052524466417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.486328125,0.0,1704.2200927734375,1895.4371337890625,0.0,3454.68701171875,0.938617467880249,1.0,0.0,3.0,1.0,0.0
12398640,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8911365866661072,0.2702734470367431,0.2445911169052124,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.4725350439548492,0.3624161779880523,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8993690609931946,0.277860015630722,0.195399209856987,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9214903116226196,0.2970743477344513,0.2826790511608124,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.820667564868927,0.2092630714178085,0.9486178159713744,284.9078674316406,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.265625,284.90576171875,1.0,0.4443194270133972,1.0,1.0,0.0,1.0,-2.4414045810699463,2.4413998126983643,4.791308583662612e-06,1.885084867477417,0.9396572113037108,0.9396572113037108,0.0,74.54905700683594,75.0,50598.09765625,0.0,1140.9144287109375,1.0,280.3570861816406,283.5432434082031,295.0538024902344,298.3417053222656,293.1499938964844,293.1499938964844,280.04998779296875,35797.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054882526397704,1.0,0.0,0.0,3.799380302429199,3.799405813217163,9.632052524466417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.486328125,0.0,1704.2200927734375,1895.4371337890625,0.0,3454.68701171875,0.938617467880249,1.0,0.0,3.0,1.0,0.0
12398700,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.88634192943573,0.2689084112644195,0.2433831542730331,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.9990000128746032,0.4725330471992492,0.3663487434387207,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.8949204683303833,0.2768361270427704,0.1946896910667419,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.9163983464241028,0.2959941923618316,0.2816680371761322,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8163500428199768,0.2080021500587463,0.9429875016212464,284.75732421875,284.95001220703125,297.2243347167969,292.0438842773437,297.2227783203125,297.2514343261719,284.7452697753906,1.0,0.4440344870090484,1.0,1.0,0.0,1.0,-2.435844898223877,2.435840129852295,4.769409770233324e-06,1.8807249069213867,0.9369316697120668,0.9369316697120668,0.0,75.13328552246094,75.0,51641.57421875,0.0,1136.9609375,1.0,280.097412109375,283.3641357421875,295.0901184082031,298.49560546875,293.1499938964844,293.1499938964844,280.04998779296875,35947.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111902713775636,1.0,0.0,0.0,3.799825429916382,3.7998509407043457,9.63430920819519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.970703125,0.0,1705.924560546875,1895.4371337890625,0.0,3507.646484375,0.9387840032577516,1.0,0.0,3.0,1.0,0.0
12398760,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.8812336921691895,0.2675474882125854,0.24215929210186,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.9990000128746032,0.4722983837127685,0.3707288205623626,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.8901719450950623,0.2758341431617737,0.1939875036478042,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.911064863204956,0.2949327528476715,0.2806660234928131,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.8117110133171082,0.2067687362432479,0.9374733567237854,284.7010803222656,284.95001220703125,297.2581787109375,292.0587158203125,297.2566223144531,297.2365417480469,284.699462890625,1.0,0.4439295530319214,1.0,1.0,0.0,1.0,-2.4309632778167725,2.4309585094451904,4.750238076667301e-06,1.876903295516968,0.9346526265144348,0.9346526265144348,0.0,75.83724975585938,78.0,51739.5625,0.0,1134.29296875,1.0,280.0570068359375,283.3161926269531,295.0824584960937,298.4413757324219,293.1499938964844,293.1499938964844,279.75,36079.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126251339912416,1.0,0.0,0.0,3.79725980758667,3.797285318374634,9.621303433959838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.91748046875,0.0,1703.87890625,1895.4371337890625,0.0,3520.94970703125,0.9383229613304138,1.0,0.0,3.0,1.0,0.0
12398820,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033569335937,0.8709873557090759,0.2649373114109039,0.2398755401372909,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.9990000128746032,0.4713001251220703,0.3801377713680267,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.8806027173995972,0.2739647030830383,0.1927205622196197,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032653808594,0.9008549451828004,0.2929256558418274,0.2788271903991699,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.503662109375,0.80191969871521,0.2044228017330169,0.9271939992904664,284.50311279296875,284.95001220703125,297.32470703125,292.0868225097656,297.3232116699219,297.2066345214844,284.501953125,1.0,0.4442002773284912,1.0,1.0,0.0,1.0,-2.42344069480896,2.423435926437378,4.720775450550718e-06,1.8710161447525024,0.9270678758621216,0.9270678758621216,0.0,77.48136901855469,81.0,52863.57421875,0.0,1132.507080078125,1.0,279.7571105957031,283.0975952148437,295.1094665527344,298.53924560546875,293.1499938964844,293.1499938964844,279.45001220703125,36363.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195325374603271,1.0,0.0,0.0,3.784659385681152,3.784684658050537,9.557556950312571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.1728515625,0.0,1691.024169921875,1895.4371337890625,0.0,3584.84375,0.9356746673583984,1.0,0.0,3.0,1.0,0.0
12398880,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033569335937,0.8709873557090759,0.2649373114109039,0.2398755401372909,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.9990000128746032,0.4713001251220703,0.3801377713680267,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.8806027173995972,0.2739647030830383,0.1927205622196197,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032653808594,0.9008549451828004,0.2929256558418274,0.2788271903991699,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.503662109375,0.80191969871521,0.2044228017330169,0.9271939992904664,284.50311279296875,284.95001220703125,297.32470703125,292.0868225097656,297.3232116699219,297.2066345214844,284.501953125,1.0,0.4442002773284912,1.0,1.0,0.0,1.0,-2.42344069480896,2.423435926437378,4.720775450550718e-06,1.8710161447525024,0.9270678758621216,0.9270678758621216,0.0,77.48136901855469,81.0,52863.57421875,0.0,1132.507080078125,1.0,279.7571105957031,283.0975952148437,295.1094665527344,298.53924560546875,293.1499938964844,293.1499938964844,279.45001220703125,36363.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195325374603271,1.0,0.0,0.0,3.784659385681152,3.784684658050537,9.557556950312571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.1728515625,0.0,1691.024169921875,1895.4371337890625,0.0,3584.84375,0.9356746673583984,1.0,0.0,3.0,1.0,0.0
12398940,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8605034351348877,0.2623692750930786,0.2376510500907898,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134155273437,0.9990000128746032,0.4695217609405517,0.3905547559261322,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3136291503906,0.87074214220047,0.2721667885780334,0.1915219724178314,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3135681152344,0.8905784487724304,0.2909639179706573,0.2770576477050781,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139038085937,0.7916069030761719,0.2021430283784866,0.917333483695984,284.3134765625,284.95001220703125,297.3896484375,292.1130065917969,297.3881530761719,297.1759033203125,284.3127136230469,1.0,0.4449734091758728,1.0,1.0,0.0,1.0,-2.4178695678710938,2.417864799499512,4.699038527178345e-06,1.8666675090789795,0.9170109629631042,0.9170109629631042,0.0,79.44734954833984,84.0,53955.93359375,0.0,1134.2711181640625,1.0,279.457275390625,282.88739013671875,295.134521484375,298.6338806152344,293.1499938964844,293.1499938964844,279.1499938964844,36654.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261858463287354,1.0,0.0,0.0,3.76125431060791,3.761279344558716,9.439710311198724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.30078125,0.0,1665.551513671875,1895.4371337890625,0.0,3646.1318359375,0.9306114315986632,1.0,0.0,3.0,1.0,0.0
12399000,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8605034351348877,0.2623692750930786,0.2376510500907898,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134155273437,0.9990000128746032,0.4695217609405517,0.3905547559261322,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3136291503906,0.87074214220047,0.2721667885780334,0.1915219724178314,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3135681152344,0.8905784487724304,0.2909639179706573,0.2770576477050781,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139038085937,0.7916069030761719,0.2021430283784866,0.917333483695984,284.3134765625,284.95001220703125,297.3896484375,292.1130065917969,297.3881530761719,297.1759033203125,284.3127136230469,1.0,0.4449734091758728,1.0,1.0,0.0,1.0,-2.4178695678710938,2.417864799499512,4.699038527178345e-06,1.8666675090789795,0.9170109629631042,0.9170109629631042,0.0,79.44734954833984,84.0,53955.93359375,0.0,1134.2711181640625,1.0,279.457275390625,282.88739013671875,295.134521484375,298.6338806152344,293.1499938964844,293.1499938964844,279.1499938964844,36654.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261858463287354,1.0,0.0,0.0,3.76125431060791,3.761279344558716,9.439710311198724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.30078125,0.0,1665.551513671875,1895.4371337890625,0.0,3646.1318359375,0.9306114315986632,1.0,0.0,3.0,1.0,0.0
12399060,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002136230469,0.8484645485877991,0.2595363259315491,0.2353613376617431,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967346191406,0.9990000128746032,0.4664390683174133,0.4039067924022674,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998474121094,0.8592323660850525,0.2701715528964996,0.1903028637170791,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992980957031,0.8784308433532715,0.2887880802154541,0.2752373218536377,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028686523437,0.7796473503112793,0.1997231990098953,0.9074214696884156,283.99774169921875,284.95001220703125,297.4528503417969,292.13726806640625,297.3433532714844,297.1407470703125,283.98321533203125,1.0,0.4460693895816803,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.415590763092041,1.5451722145080566,0.8704185485839844,0.9975717067718506,0.902308225631714,0.902308225631714,0.0,81.7939224243164,72.0,51969.55078125,0.0,1139.1868896484375,1.0,279.1575012207031,282.51220703125,295.1383972167969,298.6113586425781,293.1499938964844,293.1499938964844,278.8500061035156,37062.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929818868637085,1.0,0.0,0.0,3.724242448806762,3.724267244338989,9.25484528124798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.4990234375,0.0,1625.4549560546875,1895.4371337890625,0.0,3679.480712890625,0.9225485920906068,1.0,0.0,3.0,1.0,0.0
12399120,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002136230469,0.8484645485877991,0.2595363259315491,0.2353613376617431,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967346191406,0.9990000128746032,0.4664390683174133,0.4039067924022674,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998474121094,0.8592323660850525,0.2701715528964996,0.1903028637170791,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992980957031,0.8784308433532715,0.2887880802154541,0.2752373218536377,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028686523437,0.7796473503112793,0.1997231990098953,0.9074214696884156,283.99774169921875,284.95001220703125,297.4528503417969,292.13726806640625,297.3433532714844,297.1407470703125,283.98321533203125,1.0,0.4460693895816803,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.415590763092041,1.5451722145080566,0.8704185485839844,0.9975717067718506,0.902308225631714,0.902308225631714,0.0,81.7939224243164,72.0,51969.55078125,0.0,1139.1868896484375,1.0,279.1575012207031,282.51220703125,295.1383972167969,298.6113586425781,293.1499938964844,293.1499938964844,278.8500061035156,37062.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929818868637085,1.0,0.0,0.0,3.724242448806762,3.724267244338989,9.25484528124798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.4990234375,0.0,1625.4549560546875,1895.4371337890625,0.0,3679.480712890625,0.9225485920906068,1.0,0.0,3.0,1.0,0.0
12399180,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4908142089844,0.8444954752922058,0.255405843257904,0.2319743484258651,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4882507324219,0.9990000128746032,0.4618237316608429,0.4039799869060516,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4905090332031,0.8562812805175781,0.2670567035675049,0.1883503943681717,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4901123046875,0.8753452897071838,0.2855170965194702,0.2724448442459106,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4930419921875,0.7756572365760803,0.1964931786060333,0.8939887285232544,283.4889831542969,284.95001220703125,297.5141906738281,292.15972900390625,297.1901550292969,297.0960693359375,283.4812927246094,1.0,0.441644012928009,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.3897900581359863,0.2799956500530243,2.10979437828064,-0.2599885761737823,0.879132091999054,0.879132091999054,0.0,80.77842712402344,60.0,47952.7890625,0.0,1107.4111328125,1.0,278.8578796386719,281.9949035644531,295.08013916015625,298.3060913085937,293.1499938964844,293.1499938964844,279.1499938964844,37818.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166433215141296,1.0,0.0,0.0,3.6598541736602783,3.659878492355346,8.93759874998068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.3251953125,0.0,1557.802490234375,1895.4371337890625,0.0,3558.149169921875,0.9086382389068604,1.0,0.0,3.0,1.0,0.0
12399240,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4908142089844,0.8444954752922058,0.255405843257904,0.2319743484258651,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4882507324219,0.9990000128746032,0.4618237316608429,0.4039799869060516,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4905090332031,0.8562812805175781,0.2670567035675049,0.1883503943681717,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4901123046875,0.8753452897071838,0.2855170965194702,0.2724448442459106,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4930419921875,0.7756572365760803,0.1964931786060333,0.8939887285232544,283.4889831542969,284.95001220703125,297.5141906738281,292.15972900390625,297.1901550292969,297.0960693359375,283.4812927246094,1.0,0.441644012928009,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.3897900581359863,0.2799956500530243,2.10979437828064,-0.2599885761737823,0.879132091999054,0.879132091999054,0.0,80.77842712402344,60.0,47952.7890625,0.0,1107.4111328125,1.0,278.8578796386719,281.9949035644531,295.08013916015625,298.3060913085937,293.1499938964844,293.1499938964844,279.1499938964844,37818.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166433215141296,1.0,0.0,0.0,3.6598541736602783,3.659878492355346,8.93759874998068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.3251953125,0.0,1557.802490234375,1895.4371337890625,0.0,3558.149169921875,0.9086382389068604,1.0,0.0,3.0,1.0,0.0
