time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399300,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5986022949219,0.8451891541481018,0.2537277936935425,0.2301133871078491,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.601806640625,0.9990000128746032,0.4605925381183624,0.3997066915035248,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5989685058594,0.8575869202613831,0.2657596170902252,0.18722765147686,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5994873046875,0.8767359256744385,0.2840825617313385,0.2708293497562408,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59600830078125,0.7762112617492676,0.1950048953294754,0.8863959312438965,283.60089111328125,284.95001220703125,297.54412841796875,292.1702575683594,297.1855163574219,297.0811767578125,283.6121520996094,1.0,0.4378743171691894,0.0,0.0,1.0,1.0,-2.3700144290924072,1.4539654330292253e-05,2.369999885559082,-0.5352678894996643,0.8711479306221008,0.8711479306221008,0.0,79.20059204101562,60.0,46520.2109375,0.0,1080.164794921875,1.0,279.10107421875,282.1519775390625,295.0059814453125,297.9820556640625,293.1499938964844,293.1499938964844,279.1499938964844,37943.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954620957374573,1.0,0.0,0.0,3.621589422225952,3.6216135025024414,8.751685527386144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.37158203125,0.0,1516.2156982421875,1895.4371337890625,0.0,3361.2490234375,0.9003111720085144,1.0,0.0,3.0,1.0,0.0
12399360,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.65289306640625,0.8492478132247925,0.2527885437011719,0.2289284765720367,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6533508300781,0.9990000128746032,0.4609054625034332,0.391740471124649,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6529541015625,0.862224817276001,0.26510089635849,0.186525747179985,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.65301513671875,0.8815221786499023,0.2832251489162445,0.2697171568870544,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6524963378906,0.7797719836235046,0.1939554363489151,0.8805012106895447,283.6532287597656,284.95001220703125,297.5735778808594,292.18035888671875,297.1914978027344,297.08013916015625,283.65460205078125,1.0,0.4332871437072754,0.0125193474814295,0.0125193474814295,1.0,1.0,-2.349761486053467,1.2503004654718096e-05,2.349749088287353,-0.5307579636573792,0.8630799651145935,0.8630799651145935,0.0,76.89470672607422,63.0,45957.8984375,0.0,1048.8323974609375,1.0,279.1419372558594,282.2030029296875,295.0268249511719,297.9779357910156,293.1499938964844,293.1499938964844,279.45001220703125,37986.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801081776618958,1.0,0.0,0.0,3.5843684673309326,3.584392070770264,8.572718570576399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.7373046875,0.0,1475.96728515625,1895.4371337890625,0.0,3217.5947265625,0.8920356035232544,1.0,0.0,3.0,1.0,0.0
12399420,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659362792969,0.8557156324386597,0.2520744204521179,0.2278688102960586,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86676025390625,0.9990000128746032,0.4646613895893097,0.3809012770652771,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660583496094,0.8696557283401489,0.2649553120136261,0.1860948950052261,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661804199219,0.8888795971870422,0.2826047837734222,0.2687089145183563,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652038574219,0.7851372361183167,0.1927948296070099,0.8734984397888184,283.8665466308594,284.95001220703125,297.6308898925781,292.1992492675781,297.2213439941406,297.1017150878906,283.8697204589844,1.0,0.4280301630496979,0.0375580415129661,0.0375580415129661,1.0,1.0,-2.3253066539764404,0.0001864704536274,2.325120210647583,-0.5253825187683105,0.850284993648529,0.850284993648529,0.0,73.90522003173828,66.0,44206.80859375,0.0,1010.8621215820312,1.0,279.4408569335937,282.4442749023437,295.07891845703125,297.8950500488281,293.1499938964844,293.1499938964844,279.75,37911.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530446887016296,1.0,0.0,0.0,3.511773109436035,3.511796236038208,8.228984142988338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.9033203125,0.0,1398.51611328125,1895.4371337890625,0.0,2963.7958984375,0.8758903741836548,1.0,0.0,3.0,1.0,0.0
12399480,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659362792969,0.8557156324386597,0.2520744204521179,0.2278688102960586,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86676025390625,0.9990000128746032,0.4646613895893097,0.3809012770652771,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660583496094,0.8696557283401489,0.2649553120136261,0.1860948950052261,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661804199219,0.8888795971870422,0.2826047837734222,0.2687089145183563,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652038574219,0.7851372361183167,0.1927948296070099,0.8734984397888184,283.8665466308594,284.95001220703125,297.6308898925781,292.1992492675781,297.2213439941406,297.1017150878906,283.8697204589844,1.0,0.4280301630496979,0.0375580415129661,0.0375580415129661,1.0,1.0,-2.3253066539764404,0.0001864704536274,2.325120210647583,-0.5253825187683105,0.850284993648529,0.850284993648529,0.0,73.90522003173828,66.0,44206.80859375,0.0,1010.8621215820312,1.0,279.4408569335937,282.4442749023437,295.07891845703125,297.8950500488281,293.1499938964844,293.1499938964844,279.75,37911.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530446887016296,1.0,0.0,0.0,3.511773109436035,3.511796236038208,8.228984142988338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.9033203125,0.0,1398.51611328125,1895.4371337890625,0.0,2963.7958984375,0.8758903741836548,1.0,0.0,3.0,1.0,0.0
12399540,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0964660644531,0.8613274097442627,0.2522750198841095,0.2278213500976562,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0974426269531,0.9990000128746032,0.4703041613101959,0.3733166456222534,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0966186523437,0.8761950135231018,0.2657929956912994,0.1864867806434631,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0967712402344,0.8950925469398499,0.2829223573207855,0.2687579691410064,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0956115722656,0.7898128628730774,0.1925090700387954,0.8710659146308899,284.0971984863281,284.95001220703125,297.6860046386719,292.21649169921875,297.2608947753906,297.1365661621094,284.1011047363281,1.0,0.4251271784305572,0.0625967383384704,0.0625967383384704,1.0,1.0,-2.313737392425537,0.0018125938950106,2.311924934387207,-0.521259605884552,0.8406917452812195,0.8406917452812195,0.0,72.02589416503906,69.0,42710.03125,0.0,991.311767578125,1.0,279.7401733398437,282.6954345703125,295.1326599121094,297.8543395996094,293.1499938964844,293.1499938964844,280.04998779296875,37688.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339935541152954,1.0,0.0,0.0,3.4471981525421143,3.44722056388855,7.929134540063387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.62744140625,0.0,1330.9580078125,1895.4371337890625,0.0,2785.652099609375,0.8614391684532166,1.0,0.0,3.0,1.0,0.0
12399600,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0964660644531,0.8613274097442627,0.2522750198841095,0.2278213500976562,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0974426269531,0.9990000128746032,0.4703041613101959,0.3733166456222534,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0966186523437,0.8761950135231018,0.2657929956912994,0.1864867806434631,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0967712402344,0.8950925469398499,0.2829223573207855,0.2687579691410064,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0956115722656,0.7898128628730774,0.1925090700387954,0.8710659146308899,284.0971984863281,284.95001220703125,297.6860046386719,292.21649169921875,297.2608947753906,297.1365661621094,284.1011047363281,1.0,0.4251271784305572,0.0625967383384704,0.0625967383384704,1.0,1.0,-2.313737392425537,0.0018125938950106,2.311924934387207,-0.521259605884552,0.8406917452812195,0.8406917452812195,0.0,72.02589416503906,69.0,42710.03125,0.0,991.311767578125,1.0,279.7401733398437,282.6954345703125,295.1326599121094,297.8543395996094,293.1499938964844,293.1499938964844,280.04998779296875,37688.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339935541152954,1.0,0.0,0.0,3.4471981525421143,3.44722056388855,7.929134540063387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.62744140625,0.0,1330.9580078125,1895.4371337890625,0.0,2785.652099609375,0.8614391684532166,1.0,0.0,3.0,1.0,0.0
12399660,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.333740234375,0.8654407858848572,0.2529862821102142,0.2283231914043426,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.9990000128746032,0.4766696393489837,0.3688036799430847,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338928222656,0.8812320828437805,0.2672308385372162,0.1873670667409896,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33404541015625,0.8996211886405945,0.2838079035282135,0.2694371044635772,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327941894531,0.7932729721069336,0.1927847266197204,0.8715668320655823,284.3345031738281,284.95001220703125,297.73883056640625,292.23211669921875,297.30255126953125,297.1749572753906,284.3387756347656,1.0,0.4241539239883423,0.0675614550709724,0.0675614550709724,1.0,1.0,-2.311387777328491,0.0028399573639035,2.3085477352142334,-0.5197378993034363,0.8343047499656677,0.8343047499656677,0.0,71.05953216552734,72.0,41412.12890625,0.0,985.0591430664062,1.0,280.03955078125,282.9489440917969,295.1703491210937,297.8133850097656,293.1499938964844,293.1499938964844,280.3500061035156,37362.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193549513816833,1.0,0.0,0.0,3.394653081893921,3.3946750164031982,7.689251901865646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.2900390625,0.0,1276.6885986328125,1895.4371337890625,0.0,2649.59423828125,0.8495827913284302,1.0,0.0,3.0,1.0,0.0
12399720,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.333740234375,0.8654407858848572,0.2529862821102142,0.2283231914043426,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.9990000128746032,0.4766696393489837,0.3688036799430847,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338928222656,0.8812320828437805,0.2672308385372162,0.1873670667409896,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33404541015625,0.8996211886405945,0.2838079035282135,0.2694371044635772,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327941894531,0.7932729721069336,0.1927847266197204,0.8715668320655823,284.3345031738281,284.95001220703125,297.73883056640625,292.23211669921875,297.30255126953125,297.1749572753906,284.3387756347656,1.0,0.4241539239883423,0.0675614550709724,0.0675614550709724,1.0,1.0,-2.311387777328491,0.0028399573639035,2.3085477352142334,-0.5197378993034363,0.8343047499656677,0.8343047499656677,0.0,71.05953216552734,72.0,41412.12890625,0.0,985.0591430664062,1.0,280.03955078125,282.9489440917969,295.1703491210937,297.8133850097656,293.1499938964844,293.1499938964844,280.3500061035156,37362.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193549513816833,1.0,0.0,0.0,3.394653081893921,3.3946750164031982,7.689251901865646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.2900390625,0.0,1276.6885986328125,1895.4371337890625,0.0,2649.59423828125,0.8495827913284302,1.0,0.0,3.0,1.0,0.0
12399780,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719299316406,0.8678541779518127,0.2540385127067566,0.229181483387947,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.9990000128746032,0.4831866025924682,0.3671142756938934,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.8845654726028442,0.2690934240818023,0.1885838806629181,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.9023032784461976,0.2850782871246338,0.2705364525318146,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5709533691406,0.7952969074249268,0.1934366226196289,0.8740384578704834,284.5726928710937,284.95001220703125,297.7892150878906,292.24615478515625,297.34246826171875,297.2118225097656,284.5770263671875,1.0,0.4247308671474457,0.0725261718034744,0.0725261718034744,1.0,1.0,-2.3161354064941406,0.0041710790246725,2.311964511871338,-0.519457995891571,0.8310973048210144,0.8310973048210144,0.0,70.8700942993164,75.0,40273.02734375,0.0,989.2431030273438,1.0,280.33905029296875,283.2003173828125,295.1964416503906,297.77008056640625,293.1499938964844,293.1499938964844,280.6499938964844,36973.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070202469825745,1.0,0.0,0.0,3.3567190170288086,3.356740474700928,7.51836296331021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.7177734375,0.0,1237.4019775390625,1895.4371337890625,0.0,2535.780029296875,0.840901792049408,1.0,0.0,3.0,1.0,0.0
12399840,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719299316406,0.8678541779518127,0.2540385127067566,0.229181483387947,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.9990000128746032,0.4831866025924682,0.3671142756938934,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.8845654726028442,0.2690934240818023,0.1885838806629181,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.9023032784461976,0.2850782871246338,0.2705364525318146,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5709533691406,0.7952969074249268,0.1934366226196289,0.8740384578704834,284.5726928710937,284.95001220703125,297.7892150878906,292.24615478515625,297.34246826171875,297.2118225097656,284.5770263671875,1.0,0.4247308671474457,0.0725261718034744,0.0725261718034744,1.0,1.0,-2.3161354064941406,0.0041710790246725,2.311964511871338,-0.519457995891571,0.8310973048210144,0.8310973048210144,0.0,70.8700942993164,75.0,40273.02734375,0.0,989.2431030273438,1.0,280.33905029296875,283.2003173828125,295.1964416503906,297.77008056640625,293.1499938964844,293.1499938964844,280.6499938964844,36973.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070202469825745,1.0,0.0,0.0,3.3567190170288086,3.356740474700928,7.51836296331021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.7177734375,0.0,1237.4019775390625,1895.4371337890625,0.0,2535.780029296875,0.840901792049408,1.0,0.0,3.0,1.0,0.0
12399900,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.8683620691299438,0.2546401619911194,0.2296829372644424,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.9990000128746032,0.486393004655838,0.3672748506069183,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.8855384588241577,0.2701341509819031,0.1892740577459335,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257995605469,0.902908205986023,0.2858064174652099,0.2711831629276275,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.7957096695899963,0.1938526481389999,0.8757433891296387,284.72735595703125,284.95001220703125,297.8134460449219,292.25262451171875,297.36102294921875,297.22869873046875,284.7422180175781,1.0,0.4254977703094482,0.0750085264444351,0.0750085264444351,1.0,1.0,-2.320582628250122,0.0050301235169172,2.3155524730682373,-0.5195746421813965,0.8310900330543518,0.8310900330543518,0.0,71.03597259521484,75.0,39343.97265625,0.0,994.5338134765624,1.0,280.58990478515625,283.3779602050781,295.1839904785156,297.6544189453125,293.1499938964844,293.1499938964844,280.6499938964844,36757.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799268364906311,1.0,0.0,0.0,3.343313455581665,3.343334913253784,7.458431809936883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.46142578125,0.0,1223.1754150390625,1895.4371337890625,0.0,2464.73779296875,0.8378125429153442,1.0,0.0,3.0,1.0,0.0
12399960,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8687044978141785,0.2553469240665436,0.230302557349205,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9990000128746032,0.4896046221256256,0.3678323924541473,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8863357901573181,0.2712894380092621,0.1900607943534851,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.9033083915710448,0.2866353988647461,0.2719438374042511,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.7959626913070679,0.1943514943122863,0.8778857588768005,284.807861328125,284.95001220703125,297.8370361328125,292.2587280273437,297.3790588378906,297.2451477050781,284.81207275390625,1.0,0.426545649766922,0.0774610340595245,0.0774610340595245,1.0,1.0,-2.3264269828796387,0.00603405572474,2.3203930854797363,-0.5198565125465393,0.8310043215751648,0.8310043215751648,0.0,71.32235717773438,78.0,39260.51953125,0.0,1001.7859497070312,1.0,280.638671875,283.4465026855469,295.2162475585937,297.7278747558594,293.1499938964844,293.1499938964844,280.95001220703125,36551.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796061098575592,1.0,0.0,0.0,3.33475923538208,3.33478045463562,7.420314318551391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.0751953125,0.0,1213.68603515625,1895.4371337890625,0.0,2435.46875,0.8357102274894714,1.0,0.0,3.0,1.0,0.0
12400020,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8682678937911987,0.256862074136734,0.2316331267356872,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.4958370327949524,0.3705133199691772,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.886793315410614,0.2737314999103546,0.1917349398136139,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9029313325881958,0.2884224951267242,0.2735947370529175,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7954891324043274,0.195463553071022,0.8827522993087769,285.037841796875,284.95001220703125,297.8822326660156,292.2698669433594,297.411865234375,297.2743530273437,285.0417785644531,1.0,0.429343581199646,0.0823660418391227,0.0823660418391227,1.0,1.0,-2.341082811355591,0.0085878930985927,2.3324949741363525,-0.5205205082893372,0.8339422345161438,0.8339422345161438,0.0,72.29737091064453,81.0,38348.44140625,0.0,1021.14111328125,1.0,280.93853759765625,283.6860656738281,295.2325439453125,297.68829345703125,293.1499938964844,293.1499938964844,281.25,36120.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860913276672363,1.0,0.0,0.0,3.3291566371917725,3.3291778564453125,7.395402121801453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.23779296875,0.0,1205.474365234375,1895.4371337890625,0.0,2344.999267578125,0.8341119885444641,1.0,0.0,3.0,1.0,0.0
12400080,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8682678937911987,0.256862074136734,0.2316331267356872,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.4958370327949524,0.3705133199691772,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.886793315410614,0.2737314999103546,0.1917349398136139,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9029313325881958,0.2884224951267242,0.2735947370529175,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7954891324043274,0.195463553071022,0.8827522993087769,285.037841796875,284.95001220703125,297.8822326660156,292.2698669433594,297.411865234375,297.2743530273437,285.0417785644531,1.0,0.429343581199646,0.0823660418391227,0.0823660418391227,1.0,1.0,-2.341082811355591,0.0085878930985927,2.3324949741363525,-0.5205205082893372,0.8339422345161438,0.8339422345161438,0.0,72.29737091064453,81.0,38348.44140625,0.0,1021.14111328125,1.0,280.93853759765625,283.6860656738281,295.2325439453125,297.68829345703125,293.1499938964844,293.1499938964844,281.25,36120.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860913276672363,1.0,0.0,0.0,3.3291566371917725,3.3291778564453125,7.395402121801453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.23779296875,0.0,1205.474365234375,1895.4371337890625,0.0,2344.999267578125,0.8341119885444641,1.0,0.0,3.0,1.0,0.0
12400140,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.8668548464775085,0.2585529088973999,0.2331385463476181,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9990000128746032,0.501875638961792,0.3747426867485046,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8862386345863342,0.276386559009552,0.1935693621635437,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.90150648355484,0.2904050052165985,0.2754488885402679,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.7941350936889648,0.1967291682958603,0.8884088397026062,285.2615661621094,284.95001220703125,297.9246520996094,292.2796325683594,297.4410705566406,297.2997436523437,285.26519775390625,1.0,0.432919293642044,0.0872710570693016,0.0872710570693016,1.0,1.0,-2.3591954708099365,0.0120413210242986,2.347154140472412,-0.52104651927948,0.8398219347000122,0.8398219347000122,0.0,73.69529724121094,84.0,37516.41015625,0.0,1046.1412353515625,1.0,281.23858642578125,283.91845703125,295.2464599609375,297.65155029296875,293.1499938964844,293.1499938964844,281.54998779296875,35697.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769178748130798,1.0,0.0,0.0,3.339586019515991,3.3396072387695312,7.441810225827794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.21240234375,0.0,1212.3946533203125,1895.4371337890625,0.0,2262.511962890625,0.8360579013824463,1.0,0.0,3.0,1.0,0.0
12400200,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.8668548464775085,0.2585529088973999,0.2331385463476181,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9990000128746032,0.501875638961792,0.3747426867485046,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8862386345863342,0.276386559009552,0.1935693621635437,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.90150648355484,0.2904050052165985,0.2754488885402679,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.7941350936889648,0.1967291682958603,0.8884088397026062,285.2615661621094,284.95001220703125,297.9246520996094,292.2796325683594,297.4410705566406,297.2997436523437,285.26519775390625,1.0,0.432919293642044,0.0872710570693016,0.0872710570693016,1.0,1.0,-2.3591954708099365,0.0120413210242986,2.347154140472412,-0.52104651927948,0.8398219347000122,0.8398219347000122,0.0,73.69529724121094,84.0,37516.41015625,0.0,1046.1412353515625,1.0,281.23858642578125,283.91845703125,295.2464599609375,297.65155029296875,293.1499938964844,293.1499938964844,281.54998779296875,35697.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769178748130798,1.0,0.0,0.0,3.339586019515991,3.3396072387695312,7.441810225827794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.21240234375,0.0,1212.3946533203125,1895.4371337890625,0.0,2262.511962890625,0.8360579013824463,1.0,0.0,3.0,1.0,0.0
12400260,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.8647646903991699,0.2603999376296997,0.2347967475652694,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.9990000128746032,0.5077482461929321,0.3801518380641937,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786376953125,0.8849822282791138,0.279238224029541,0.1955505162477493,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.8993465900421143,0.2925618588924408,0.2774811387062073,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47772216796875,0.7921550869941711,0.1981208026409149,0.8947020769119263,285.47906494140625,284.95001220703125,297.96417236328125,292.2881164550781,297.46710205078125,297.32183837890625,285.4823608398437,1.0,0.4371078312397003,0.0920630767941474,0.0920630767941474,1.0,1.0,-2.3800644874572754,0.0165093317627906,2.363555192947388,-0.5211694836616516,0.8485618829727173,0.8485618829727173,0.0,75.43257904052734,87.0,36747.2890625,0.0,1075.8939208984375,1.0,281.5387878417969,284.1441650390625,295.2583923339844,297.6169738769531,293.1499938964844,293.1499938964844,281.8500061035156,35297.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683941125869751,1.0,0.0,0.0,3.365179538726806,3.365200996398926,7.556311061307497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.53173828125,0.0,1233.928955078125,1895.4371337890625,0.0,2186.59130859375,0.841383159160614,1.0,0.0,3.0,1.0,0.0
12400320,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.8647646903991699,0.2603999376296997,0.2347967475652694,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.9990000128746032,0.5077482461929321,0.3801518380641937,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786376953125,0.8849822282791138,0.279238224029541,0.1955505162477493,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.8993465900421143,0.2925618588924408,0.2774811387062073,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47772216796875,0.7921550869941711,0.1981208026409149,0.8947020769119263,285.47906494140625,284.95001220703125,297.96417236328125,292.2881164550781,297.46710205078125,297.32183837890625,285.4823608398437,1.0,0.4371078312397003,0.0920630767941474,0.0920630767941474,1.0,1.0,-2.3800644874572754,0.0165093317627906,2.363555192947388,-0.5211694836616516,0.8485618829727173,0.8485618829727173,0.0,75.43257904052734,87.0,36747.2890625,0.0,1075.8939208984375,1.0,281.5387878417969,284.1441650390625,295.2583923339844,297.6169738769531,293.1499938964844,293.1499938964844,281.8500061035156,35297.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683941125869751,1.0,0.0,0.0,3.365179538726806,3.365200996398926,7.556311061307497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.53173828125,0.0,1233.928955078125,1895.4371337890625,0.0,2186.59130859375,0.841383159160614,1.0,0.0,3.0,1.0,0.0
12400380,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.8622651696205139,0.2623994350433349,0.2365976274013519,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910400390625,0.9990000128746032,0.5134990811347961,0.3864240050315857,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904602050781,0.8832906484603882,0.2822730243206024,0.1976666897535324,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905517578125,0.8967247605323792,0.294875293970108,0.2796732783317566,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.7897810935974121,0.1996244341135025,0.9015439748764038,285.6908569335937,284.95001220703125,298.000732421875,292.2953796386719,297.4901123046875,297.3409729003906,285.6938171386719,1.0,0.4417780339717865,0.0968550890684127,0.0968550890684127,1.0,1.0,-2.403156042098999,0.0222775097936391,2.3808786869049072,-0.5204895734786987,0.8600913286209106,0.8600913286209106,0.0,77.43964385986328,90.0,36023.9375,0.0,1109.7174072265625,1.0,281.8391418457031,284.3640441894531,295.2684326171875,297.5836486816406,293.1499938964844,293.1499938964844,282.1499938964844,34928.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603831887245178,1.0,0.0,0.0,3.404669046401977,3.4046905040740967,7.734693667771353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.83447265625,0.0,1269.4901123046875,1895.4371337890625,0.0,2115.934326171875,0.849834680557251,1.0,0.0,3.0,1.0,0.0
12400440,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.8622651696205139,0.2623994350433349,0.2365976274013519,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910400390625,0.9990000128746032,0.5134990811347961,0.3864240050315857,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904602050781,0.8832906484603882,0.2822730243206024,0.1976666897535324,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905517578125,0.8967247605323792,0.294875293970108,0.2796732783317566,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.7897810935974121,0.1996244341135025,0.9015439748764038,285.6908569335937,284.95001220703125,298.000732421875,292.2953796386719,297.4901123046875,297.3409729003906,285.6938171386719,1.0,0.4417780339717865,0.0968550890684127,0.0968550890684127,1.0,1.0,-2.403156042098999,0.0222775097936391,2.3808786869049072,-0.5204895734786987,0.8600913286209106,0.8600913286209106,0.0,77.43964385986328,90.0,36023.9375,0.0,1109.7174072265625,1.0,281.8391418457031,284.3640441894531,295.2684326171875,297.5836486816406,293.1499938964844,293.1499938964844,282.1499938964844,34928.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603831887245178,1.0,0.0,0.0,3.404669046401977,3.4046905040740967,7.734693667771353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.83447265625,0.0,1269.4901123046875,1895.4371337890625,0.0,2115.934326171875,0.849834680557251,1.0,0.0,3.0,1.0,0.0
12400500,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.8608438968658447,0.2634342312812805,0.2375214695930481,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334350585937,0.9990000128746032,0.5163224339485168,0.3898739814758301,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.8822638392448425,0.2838373482227325,0.1987527459859848,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.8952246904373169,0.2960675358772278,0.2807985842227936,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.827392578125,0.7884352803230286,0.200403407216072,0.9050811529159546,285.8326416015625,284.95001220703125,298.017822265625,292.298583984375,297.5005187988281,297.34942626953125,285.8453674316406,1.0,0.4442576169967651,0.0992510989308357,0.0992510989308357,1.0,1.0,-2.415315866470337,0.0257196370512247,2.3895962238311768,-0.5197282433509827,0.8673275113105774,0.8673275113105774,0.0,78.53880310058594,90.0,35241.1171875,0.0,1127.9403076171875,1.0,282.09185791015625,284.52685546875,295.2483215332031,297.4724426269531,293.1499938964844,293.1499938964844,282.1499938964844,34751.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542526125907898,1.0,0.0,0.0,3.42884373664856,3.428865432739258,7.844922720323666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.92578125,0.0,1291.9814453125,1895.4371337890625,0.0,2062.35400390625,0.8550986647605896,1.0,0.0,3.0,1.0,0.0
12400560,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.8595847487449646,0.2645530104637146,0.2385422587394714,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.9990000128746032,0.5191792249679565,0.3932923078536987,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977355957031,0.8813847899436951,0.2854838073253631,0.1999099254608154,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.8938611149787903,0.2973311245441437,0.2820063531398773,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.7872130870819092,0.2012347280979156,0.9088941216468812,285.8981018066406,284.95001220703125,298.0341186523437,292.3014831542969,297.5108947753906,297.35809326171875,285.9007568359375,1.0,0.4468271732330322,0.1015411093831062,0.1015411093831062,1.0,1.0,-2.428069829940796,0.0294195562601089,2.3986504077911377,-0.5188472270965576,0.8743583559989929,0.8743583559989929,0.0,79.65843963623047,93.0,35335.48828125,0.0,1147.0970458984375,1.0,282.1396484375,284.5794677734375,295.2766418457031,297.5508117675781,293.1499938964844,293.1499938964844,282.45001220703125,34599.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527422904968262,1.0,0.0,0.0,3.456465244293213,3.4564871788024902,7.971823947627854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.24072265625,0.0,1318.4012451171875,1895.4371337890625,0.0,2049.222412109375,0.8610857129096985,1.0,0.0,3.0,1.0,0.0
12400620,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09912109375,0.8568886518478394,0.2668514251708984,0.2406242042779922,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.9990000128746032,0.5248375535011292,0.4005404412746429,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992736816406,0.8794401288032532,0.2888661026954651,0.2022773474454879,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09930419921875,0.8909400105476379,0.2999275922775268,0.2844778597354889,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.7846091985702515,0.2029476910829544,0.9167321920394896,286.0995788574219,284.95001220703125,298.0643310546875,292.3065185546875,297.5299072265625,297.3738708496094,286.1019287109375,1.0,0.452175498008728,0.1061211302876472,0.1061211302876472,1.0,1.0,-2.454507350921631,0.038018986582756,2.4164884090423584,-0.5160946249961853,0.8912855982780457,0.8912855982780457,0.0,82.04146575927734,96.0,34723.015625,0.0,1187.6494140625,1.0,282.4402160644531,284.7958679199219,295.2844543457031,297.5217590332031,293.1499938964844,293.1499938964844,282.75,34321.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455540895462036,1.0,0.0,0.0,3.5186522006988525,3.518674612045288,8.261254151875619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.8232421875,0.0,1379.783935546875,1895.4371337890625,0.0,1987.11279296875,0.8747340440750122,1.0,0.0,3.0,1.0,0.0
12400680,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09912109375,0.8568886518478394,0.2668514251708984,0.2406242042779922,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.9990000128746032,0.5248375535011292,0.4005404412746429,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992736816406,0.8794401288032532,0.2888661026954651,0.2022773474454879,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09930419921875,0.8909400105476379,0.2999275922775268,0.2844778597354889,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.7846091985702515,0.2029476910829544,0.9167321920394896,286.0995788574219,284.95001220703125,298.0643310546875,292.3065185546875,297.5299072265625,297.3738708496094,286.1019287109375,1.0,0.452175498008728,0.1061211302876472,0.1061211302876472,1.0,1.0,-2.454507350921631,0.038018986582756,2.4164884090423584,-0.5160946249961853,0.8912855982780457,0.8912855982780457,0.0,82.04146575927734,96.0,34723.015625,0.0,1187.6494140625,1.0,282.4402160644531,284.7958679199219,295.2844543457031,297.5217590332031,293.1499938964844,293.1499938964844,282.75,34321.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455540895462036,1.0,0.0,0.0,3.5186522006988525,3.518674612045288,8.261254151875619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.8232421875,0.0,1379.783935546875,1895.4371337890625,0.0,1987.11279296875,0.8747340440750122,1.0,0.0,3.0,1.0,0.0
12400740,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767333984375,0.8549171090126038,0.2686184346675873,0.242194578051567,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781677246094,0.9990000128746032,0.5289674401283264,0.4060086607933044,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27703857421875,0.8780081272125244,0.2914376854896545,0.2040578424930572,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.27716064453125,0.8887925148010254,0.3019071221351623,0.2863392531871795,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.7827025651931763,0.2042585164308548,0.922659158706665,286.2777709960937,284.95001220703125,298.08416748046875,292.3095092773437,297.5428161621094,297.384765625,286.28326416015625,1.0,0.4562101662158966,0.1094489619135856,0.1094489619135856,1.0,1.0,-2.474458694458008,0.0453567765653133,2.4291017055511475,-0.5131779909133911,0.905689775943756,0.905689775943756,0.0,83.86449432373047,96.0,34036.17578125,0.0,1218.88427734375,1.0,282.7256774902344,284.9964599609375,295.2709045410156,297.44696044921875,293.1499938964844,293.1499938964844,282.75,34137.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385509014129639,1.0,0.0,0.0,3.56921648979187,3.569239377975464,8.500394415023038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.71240234375,0.0,1431.51123046875,1895.4371337890625,0.0,1927.2470703125,0.885913610458374,1.0,0.0,3.0,1.0,0.0
12400800,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29742431640625,0.8542696833610535,0.2692853808403015,0.2428298443555832,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979736328125,0.9990000128746032,0.530510425567627,0.4080219566822052,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.8775601387023926,0.292414128780365,0.2047615796327591,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.8880720138549805,0.3026588261127472,0.2870788276195526,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969055175781,0.7820638418197632,0.2047582566738128,0.92502099275589,286.2978210449219,284.95001220703125,298.0911560058594,292.3105163574219,297.5473937988281,297.3886413574219,286.3000183105469,1.0,0.4577599763870239,0.1107011511921882,0.1107011511921882,1.0,1.0,-2.48221206665039,0.0483694113790988,2.433842658996582,-0.511883020401001,0.9108392596244812,0.9108392596244812,0.0,84.5544662475586,99.0,34135.8125,0.0,1231.0682373046875,1.0,282.74090576171875,285.0113830566406,295.2911376953125,297.4940185546875,293.1499938964844,293.1499938964844,282.45001220703125,34101.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388777136802673,1.0,0.0,0.0,3.589031219482422,3.589054107666016,8.595037002123718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.396484375,0.0,1452.4188232421875,1895.4371337890625,0.0,1930.026123046875,0.8903055191040039,1.0,0.0,3.0,1.0,0.0
12400860,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8496487736701965,0.2704285681247711,0.2443507760763168,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.9990000128746032,0.534611701965332,0.417517751455307,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.8737301230430603,0.2949274182319641,0.2068368941545486,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.8832916021347046,0.3044192790985107,0.2891601324081421,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.7778266072273254,0.2058664560317993,0.9315788745880128,286.1246643066406,284.95001220703125,298.1145324707031,292.3135681152344,297.551513671875,297.3873291015625,286.12286376953125,1.0,0.4634027481079101,0.1149700805544853,0.1149700805544853,1.0,1.0,-2.5083253383636475,0.0596715584397316,2.4486536979675293,-0.5063095688819885,0.9251571297645568,0.9251571297645568,0.0,87.50711822509766,102.0,35672.1875,0.0,1275.2945556640625,1.0,282.4579772949219,284.7941589355469,295.3955383300781,297.76129150390625,293.1499938964844,293.1499938964844,282.1499938964844,34247.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601004838943481,1.0,0.0,0.0,3.65527081489563,3.65529465675354,8.91522745405382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.83447265625,0.0,1525.9088134765625,1895.4371337890625,0.0,2113.454345703125,0.9052249789237976,1.0,0.0,3.0,1.0,0.0
12400920,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8496487736701965,0.2704285681247711,0.2443507760763168,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.9990000128746032,0.534611701965332,0.417517751455307,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.8737301230430603,0.2949274182319641,0.2068368941545486,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.8832916021347046,0.3044192790985107,0.2891601324081421,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.7778266072273254,0.2058664560317993,0.9315788745880128,286.1246643066406,284.95001220703125,298.1145324707031,292.3135681152344,297.551513671875,297.3873291015625,286.12286376953125,1.0,0.4634027481079101,0.1149700805544853,0.1149700805544853,1.0,1.0,-2.5083253383636475,0.0596715584397316,2.4486536979675293,-0.5063095688819885,0.9251571297645568,0.9251571297645568,0.0,87.50711822509766,102.0,35672.1875,0.0,1275.2945556640625,1.0,282.4579772949219,284.7941589355469,295.3955383300781,297.76129150390625,293.1499938964844,293.1499938964844,282.1499938964844,34247.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601004838943481,1.0,0.0,0.0,3.65527081489563,3.65529465675354,8.91522745405382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.83447265625,0.0,1525.9088134765625,1895.4371337890625,0.0,2113.454345703125,0.9052249789237976,1.0,0.0,3.0,1.0,0.0
12400980,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.8416855931282043,0.2702036798000335,0.2445113956928253,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.9990000128746032,0.5363736748695374,0.4303125143051147,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.8666054010391235,0.2962938249111175,0.2080396115779876,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.8752145767211914,0.3050163388252258,0.2900755405426025,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.7705388069152832,0.2060159146785736,0.933777928352356,285.9194641113281,284.95001220703125,298.1343078613281,292.31573486328125,297.5400695800781,297.36688232421875,285.917236328125,1.0,0.4687433242797851,0.1192390024662017,0.1192390024662017,1.0,1.0,-2.5290822982788086,0.0722280740737915,2.4568541049957275,-0.4982986450195312,0.9364503622055054,0.9364503622055054,0.0,91.09613037109376,105.0,37255.4921875,0.0,1316.387939453125,1.0,282.157958984375,284.5606689453125,295.40655517578125,297.8905334472656,293.1499938964844,293.1499938964844,281.8500061035156,34495.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819573879241943,1.0,0.0,0.0,3.712002992630005,3.712027549743652,9.19411547783966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.2158203125,0.0,1591.805419921875,1895.4371337890625,0.0,2307.732421875,0.9181256890296936,1.0,0.0,3.0,1.0,0.0
12401040,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.8416855931282043,0.2702036798000335,0.2445113956928253,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.9990000128746032,0.5363736748695374,0.4303125143051147,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.8666054010391235,0.2962938249111175,0.2080396115779876,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.8752145767211914,0.3050163388252258,0.2900755405426025,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.7705388069152832,0.2060159146785736,0.933777928352356,285.9194641113281,284.95001220703125,298.1343078613281,292.31573486328125,297.5400695800781,297.36688232421875,285.917236328125,1.0,0.4687433242797851,0.1192390024662017,0.1192390024662017,1.0,1.0,-2.5290822982788086,0.0722280740737915,2.4568541049957275,-0.4982986450195312,0.9364503622055054,0.9364503622055054,0.0,91.09613037109376,105.0,37255.4921875,0.0,1316.387939453125,1.0,282.157958984375,284.5606689453125,295.40655517578125,297.8905334472656,293.1499938964844,293.1499938964844,281.8500061035156,34495.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819573879241943,1.0,0.0,0.0,3.712002992630005,3.712027549743652,9.19411547783966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.2158203125,0.0,1591.805419921875,1895.4371337890625,0.0,2307.732421875,0.9181256890296936,1.0,0.0,3.0,1.0,0.0
12401100,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721862792969,0.8372505307197571,0.2698196172714233,0.2443213462829589,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.9990000128746032,0.5365267395973206,0.4372570812702179,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714233398437,0.8625816702842712,0.2967360913753509,0.208458736538887,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.8706895112991333,0.3050458133220672,0.2902606427669525,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749328613281,0.7663901448249817,0.2058361619710922,0.9336828589439392,285.769775390625,284.95001220703125,298.1428527832031,292.3165283203125,297.5306396484375,297.3523254394531,285.758056640625,1.0,0.4712566137313843,0.1213734671473503,0.1213734671473503,1.0,1.0,-2.537811279296875,0.0789401903748512,2.4588711261749268,-0.4935013949871063,0.9404811263084412,0.9404811263084412,0.0,92.99849700927734,105.0,38495.9765625,0.0,1335.5484619140625,1.0,281.8993530273437,284.38134765625,295.4245910644531,298.03387451171875,293.1499938964844,293.1499938964844,281.8500061035156,34642.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936468720436096,1.0,0.0,0.0,3.736648559570313,3.73667311668396,9.316607361142816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.45166015625,0.0,1621.3212890625,1895.4371337890625,0.0,2413.48779296875,0.9237333536148072,1.0,0.0,3.0,1.0,0.0
