time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401160,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.8325163125991821,0.2692668735980987,0.2439295947551727,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9990000128746032,0.5362127423286438,0.4445553123950958,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.8582671284675598,0.2970263957977295,0.2087393254041671,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.8658658862113953,0.3049063384532928,0.2902477979660034,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.7619341015815735,0.205494686961174,0.9327463507652284,285.7076721191406,284.95001220703125,298.1504211425781,292.3171081542969,297.5189819335937,297.3350524902344,285.70538330078125,1.0,0.4736456871032715,0.1233382374048233,0.1233382374048233,1.0,1.0,-2.5453076362609863,0.0853985846042633,2.459909200668335,-0.4886829555034637,0.9448565244674684,0.9448565244674684,0.0,94.97063446044922,108.0,38745.46484375,0.0,1353.5654296875,1.0,281.8575744628906,284.3253479003906,295.3907470703125,297.96978759765625,293.1499938964844,293.1499938964844,281.54998779296875,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995516061782837,1.0,0.0,0.0,3.758270740509033,3.75829553604126,9.424741165275918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.63671875,0.0,1647.561279296875,1895.4371337890625,0.0,2467.326416015625,0.9287107586860656,1.0,0.0,3.0,1.0,0.0
12401220,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.8231687545776367,0.2679327428340912,0.2429440021514892,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.9990000128746032,0.534535825252533,0.4591376483440399,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938659667969,0.8498479127883911,0.2973849177360534,0.2091478258371353,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.856404185295105,0.304350882768631,0.2899566292762756,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945678710937,0.7530754208564758,0.2045141756534576,0.9294804334640504,285.4935302734375,284.95001220703125,298.1627197265625,292.3177185058594,297.4923095703125,297.29705810546875,285.49127197265625,1.0,0.478080540895462,0.1272677928209304,0.1272677928209304,1.0,1.0,-2.5578644275665283,0.0987920239567756,2.4590723514556885,-0.4780430495738983,0.9503828883171082,0.9503828883171082,0.0,98.9170913696289,96.0,40137.68359375,0.0,1386.755615234375,1.0,281.5572204589844,284.08935546875,295.3760070800781,298.0391845703125,293.1499938964844,293.1499938964844,281.25,35060.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138613700866699,1.0,0.0,0.0,3.793935060501098,3.7939603328704834,9.604463002688135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.46826171875,0.0,1691.966796875,1895.4371337890625,0.0,2598.797119140625,0.9369195699691772,1.0,0.0,3.0,1.0,0.0
12401280,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.8231687545776367,0.2679327428340912,0.2429440021514892,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.9990000128746032,0.534535825252533,0.4591376483440399,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938659667969,0.8498479127883911,0.2973849177360534,0.2091478258371353,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.856404185295105,0.304350882768631,0.2899566292762756,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945678710937,0.7530754208564758,0.2045141756534576,0.9294804334640504,285.4935302734375,284.95001220703125,298.1627197265625,292.3177185058594,297.4923095703125,297.29705810546875,285.49127197265625,1.0,0.478080540895462,0.1272677928209304,0.1272677928209304,1.0,1.0,-2.5578644275665283,0.0987920239567756,2.4590723514556885,-0.4780430495738983,0.9503828883171082,0.9503828883171082,0.0,98.9170913696289,96.0,40137.68359375,0.0,1386.755615234375,1.0,281.5572204589844,284.08935546875,295.3760070800781,298.0391845703125,293.1499938964844,293.1499938964844,281.25,35060.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138613700866699,1.0,0.0,0.0,3.793935060501098,3.7939603328704834,9.604463002688135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.46826171875,0.0,1691.966796875,1895.4371337890625,0.0,2598.797119140625,0.9369195699691772,1.0,0.0,3.0,1.0,0.0
12401340,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.8211681842803955,0.266292929649353,0.241553783416748,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.9990000128746032,0.5326372981071472,0.460083931684494,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.849419116973877,0.2974478006362915,0.2092504352331161,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.855091392993927,0.3034392297267914,0.289191871881485,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.7511228919029236,0.2031769007444381,0.923920512199402,285.2660522460937,284.95001220703125,298.17108154296875,292.3176574707031,297.4660339355469,297.2607116699219,285.2626953125,1.0,0.4764958620071411,0.1311973333358764,0.1311973333358764,1.0,1.0,-2.5498807430267334,0.1112839952111244,2.438596725463867,-0.4634649753570556,0.9528052806854248,0.9528052806854248,0.0,98.89910125732422,84.0,41265.9765625,0.0,1376.30615234375,1.0,281.25701904296875,283.8440246582031,295.3646850585937,298.1010437011719,293.1499938964844,293.1499938964844,280.95001220703125,35346.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259865045547485,1.0,0.0,0.0,3.819031000137329,3.819056510925293,9.731944601298892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.27197265625,0.0,1724.3660888671875,1895.4371337890625,0.0,2711.11669921875,0.9427502155303956,1.0,0.0,3.0,1.0,0.0
12401400,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.8211681842803955,0.266292929649353,0.241553783416748,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.9990000128746032,0.5326372981071472,0.460083931684494,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.849419116973877,0.2974478006362915,0.2092504352331161,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.855091392993927,0.3034392297267914,0.289191871881485,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.7511228919029236,0.2031769007444381,0.923920512199402,285.2660522460937,284.95001220703125,298.17108154296875,292.3176574707031,297.4660339355469,297.2607116699219,285.2626953125,1.0,0.4764958620071411,0.1311973333358764,0.1311973333358764,1.0,1.0,-2.5498807430267334,0.1112839952111244,2.438596725463867,-0.4634649753570556,0.9528052806854248,0.9528052806854248,0.0,98.89910125732422,84.0,41265.9765625,0.0,1376.30615234375,1.0,281.25701904296875,283.8440246582031,295.3646850585937,298.1010437011719,293.1499938964844,293.1499938964844,280.95001220703125,35346.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259865045547485,1.0,0.0,0.0,3.819031000137329,3.819056510925293,9.731944601298892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.27197265625,0.0,1724.3660888671875,1895.4371337890625,0.0,2711.11669921875,0.9427502155303956,1.0,0.0,3.0,1.0,0.0
12401460,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.824985146522522,0.2644143998622894,0.2398329377174377,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.5324674248695374,0.4500592052936554,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8552983999252319,0.2972713708877563,0.2090972959995269,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8601503968238831,0.3022328913211822,0.2880282700061798,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7545576095581055,0.2016017138957977,0.9166529774665833,285.0242614746094,284.95001220703125,298.1754150390625,292.3169860839844,297.44873046875,297.23699951171875,285.0203857421875,1.0,0.4707066416740417,0.1348995715379715,0.1348995715379715,1.0,1.0,-2.5254666805267334,0.1217443421483039,2.403722286224365,-0.4474270641803741,0.9518908262252808,0.9518908262252808,0.0,95.65838623046876,87.0,42148.796875,0.0,1331.1907958984375,1.0,280.9568786621094,283.58966064453125,295.3524780273437,298.146484375,293.1499938964844,293.1499938964844,280.6499938964844,35640.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357893228530884,1.0,0.0,0.0,3.833251237869263,3.8332769870758057,9.804554110814934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.7109375,0.0,1743.9400634765625,1895.4371337890625,0.0,2802.401123046875,0.9461362957954408,1.0,0.0,3.0,1.0,0.0
12401520,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.824985146522522,0.2644143998622894,0.2398329377174377,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.5324674248695374,0.4500592052936554,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8552983999252319,0.2972713708877563,0.2090972959995269,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8601503968238831,0.3022328913211822,0.2880282700061798,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7545576095581055,0.2016017138957977,0.9166529774665833,285.0242614746094,284.95001220703125,298.1754150390625,292.3169860839844,297.44873046875,297.23699951171875,285.0203857421875,1.0,0.4707066416740417,0.1348995715379715,0.1348995715379715,1.0,1.0,-2.5254666805267334,0.1217443421483039,2.403722286224365,-0.4474270641803741,0.9518908262252808,0.9518908262252808,0.0,95.65838623046876,87.0,42148.796875,0.0,1331.1907958984375,1.0,280.9568786621094,283.58966064453125,295.3524780273437,298.146484375,293.1499938964844,293.1499938964844,280.6499938964844,35640.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357893228530884,1.0,0.0,0.0,3.833251237869263,3.8332769870758057,9.804554110814934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.7109375,0.0,1743.9400634765625,1895.4371337890625,0.0,2802.401123046875,0.9461362957954408,1.0,0.0,3.0,1.0,0.0
12401580,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8255071043968201,0.2623941600322723,0.2380122244358062,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.9990000128746032,0.5334159731864929,0.4457346796989441,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8576987385749817,0.2969630360603332,0.2088708281517028,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8615915775299072,0.3008362352848053,0.2867112755775451,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.754871666431427,0.1999164223670959,0.9090102314949036,284.7874450683594,284.95001220703125,298.1755676269531,292.3157653808594,297.4375305175781,297.22235107421875,284.78448486328125,1.0,0.4673791527748108,0.1386018097400665,0.1386018097400665,1.0,1.0,-2.5070321559906006,0.1324362307786941,2.374595880508423,-0.4328163862228393,0.9478198289871216,0.9478198289871216,0.0,94.01089477539062,90.0,43022.72265625,0.0,1301.062744140625,1.0,280.65679931640625,283.3408508300781,295.34234619140625,298.18701171875,293.1499938964844,293.1499938964844,280.3500061035156,35936.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436914682388306,1.0,0.0,0.0,3.836475133895874,3.836500883102417,9.821053481573472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.65625,0.0,1750.198974609375,1895.4371337890625,0.0,2876.223388671875,0.9470487236976624,1.0,0.0,3.0,1.0,0.0
12401640,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8255071043968201,0.2623941600322723,0.2380122244358062,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.9990000128746032,0.5334159731864929,0.4457346796989441,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8576987385749817,0.2969630360603332,0.2088708281517028,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8615915775299072,0.3008362352848053,0.2867112755775451,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.754871666431427,0.1999164223670959,0.9090102314949036,284.7874450683594,284.95001220703125,298.1755676269531,292.3157653808594,297.4375305175781,297.22235107421875,284.78448486328125,1.0,0.4673791527748108,0.1386018097400665,0.1386018097400665,1.0,1.0,-2.5070321559906006,0.1324362307786941,2.374595880508423,-0.4328163862228393,0.9478198289871216,0.9478198289871216,0.0,94.01089477539062,90.0,43022.72265625,0.0,1301.062744140625,1.0,280.65679931640625,283.3408508300781,295.34234619140625,298.18701171875,293.1499938964844,293.1499938964844,280.3500061035156,35936.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436914682388306,1.0,0.0,0.0,3.836475133895874,3.836500883102417,9.821053481573472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.65625,0.0,1750.198974609375,1895.4371337890625,0.0,2876.223388671875,0.9470487236976624,1.0,0.0,3.0,1.0,0.0
12401700,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.8246774673461914,0.2613701224327087,0.2371235936880111,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.9990000128746032,0.5336945056915283,0.4455090761184692,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.8577111959457397,0.2967979311943054,0.2087743878364563,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.861078143119812,0.3001032769680023,0.2860496044158935,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6320495605469,0.7539779543876648,0.1990562230348587,0.9052364826202391,284.6263427734375,284.95001220703125,298.174072265625,292.3149719238281,297.4312438964844,297.21466064453125,284.61376953125,1.0,0.4663249552249908,0.1404529213905334,0.1404529213905334,1.0,1.0,-2.500246286392212,0.1378746926784515,2.3623716831207275,-0.425905704498291,0.9441128373146056,0.9441128373146056,0.0,93.73464965820312,90.0,43943.16015625,0.0,1291.4703369140625,1.0,280.3965148925781,283.1546325683594,295.363525390625,298.31378173828125,293.1499938964844,293.1499938964844,280.3500061035156,36093.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849658727645874,1.0,0.0,0.0,3.834192514419556,3.8342185020446777,9.80936988526082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.5771484375,0.0,1748.6409912109375,1895.4371337890625,0.0,2932.074462890625,0.9466038942337036,1.0,0.0,3.0,1.0,0.0
12401760,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.8230981826782227,0.260287344455719,0.2361527234315872,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.9990000128746032,0.5336869359016418,0.4464257955551147,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8569318652153015,0.2965832054615021,0.2086241692304611,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8597608208656311,0.2993082404136657,0.2853103876113891,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56219482421875,0.7524004578590393,0.1981528252363205,0.901238977909088,284.56103515625,284.95001220703125,298.1714782714844,292.31402587890625,297.4234313964844,297.20526123046875,284.5585021972656,1.0,0.4655931293964386,0.142282947897911,0.142282947897911,1.0,1.0,-2.4943082332611084,0.1432229429483413,2.3510854244232178,-0.4192679226398468,0.940811038017273,0.940811038017273,0.0,93.75920867919922,93.0,43904.51171875,0.0,1284.242919921875,1.0,280.3567199707031,283.10064697265625,295.3373107910156,298.2342834472656,293.1499938964844,293.1499938964844,280.04998779296875,36232.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509385585784912,1.0,0.0,0.0,3.828778982162476,3.8288047313690186,9.781689414012362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.56689453125,0.0,1743.140625,1895.4371337890625,0.0,2944.06201171875,0.9455034136772156,1.0,0.0,3.0,1.0,0.0
12401820,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3432006835937,0.8187212944030762,0.258110761642456,0.2342557907104492,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34246826171875,0.9990000128746032,0.5328827500343323,0.450449526309967,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.8540740013122559,0.296149879693985,0.2083599120378494,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.8557711839675903,0.2976623177528381,0.2838266491889953,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.7481093406677246,0.1963161081075668,0.893278181552887,284.3427124023437,284.95001220703125,298.1629943847656,292.3118591308594,297.40478515625,297.18359375,284.3405456542969,1.0,0.4649327397346496,0.1459430009126663,0.1459430009126663,1.0,1.0,-2.485196352005005,0.1538030952215194,2.331393241882324,-0.406724750995636,0.9309458136558532,0.9309458136558532,0.0,94.42689514160156,96.0,44769.94921875,0.0,1275.866455078125,1.0,280.0569152832031,282.86834716796875,295.3338623046875,298.2835998535156,293.1499938964844,293.1499938964844,279.75,36538.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579518795013428,1.0,0.0,0.0,3.809786558151245,3.809812307357788,9.68488734542916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.4111328125,0.0,1722.5191650390625,1895.4371337890625,0.0,3009.7978515625,0.9414269924163818,1.0,0.0,3.0,1.0,0.0
12401880,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3432006835937,0.8187212944030762,0.258110761642456,0.2342557907104492,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34246826171875,0.9990000128746032,0.5328827500343323,0.450449526309967,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.8540740013122559,0.296149879693985,0.2083599120378494,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.8557711839675903,0.2976623177528381,0.2838266491889953,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.7481093406677246,0.1963161081075668,0.893278181552887,284.3427124023437,284.95001220703125,298.1629943847656,292.3118591308594,297.40478515625,297.18359375,284.3405456542969,1.0,0.4649327397346496,0.1459430009126663,0.1459430009126663,1.0,1.0,-2.485196352005005,0.1538030952215194,2.331393241882324,-0.406724750995636,0.9309458136558532,0.9309458136558532,0.0,94.42689514160156,96.0,44769.94921875,0.0,1275.866455078125,1.0,280.0569152832031,282.86834716796875,295.3338623046875,298.2835998535156,293.1499938964844,293.1499938964844,279.75,36538.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579518795013428,1.0,0.0,0.0,3.809786558151245,3.809812307357788,9.68488734542916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.4111328125,0.0,1722.5191650390625,1895.4371337890625,0.0,3009.7978515625,0.9414269924163818,1.0,0.0,3.0,1.0,0.0
12401940,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1327514648437,0.8129132390022278,0.2558802664279938,0.2323293834924698,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13214111328125,0.9990000128746032,0.5309165120124817,0.45684814453125,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.132568359375,0.8498198390007019,0.2956777811050415,0.2080835253000259,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.132568359375,0.8503445386886597,0.2959190011024475,0.2822685241699219,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1332397460937,0.7426247000694275,0.1944152414798736,0.8851292729377747,284.1323547363281,284.95001220703125,298.1499938964844,292.3092956542969,297.3818054199219,297.1576538085937,284.1305847167969,1.0,0.4650752246379852,0.1496030539274215,0.1496030539274215,1.0,1.0,-2.4785733222961426,0.1640085279941558,2.3145647048950195,-0.3951093554496765,0.9183295369148254,0.9183295369148254,0.0,95.76337432861328,84.0,45611.0,0.0,1273.391845703125,1.0,279.7571105957031,282.644287109375,295.33038330078125,298.3320617675781,293.1499938964844,293.1499938964844,279.45001220703125,36865.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864764392375946,1.0,0.0,0.0,3.778740882873535,3.778766393661499,9.527687439003784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.36865234375,0.0,1687.872802734375,1895.4371337890625,0.0,3073.695556640625,0.934665024280548,1.0,0.0,3.0,1.0,0.0
12402000,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1327514648437,0.8129132390022278,0.2558802664279938,0.2323293834924698,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13214111328125,0.9990000128746032,0.5309165120124817,0.45684814453125,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.132568359375,0.8498198390007019,0.2956777811050415,0.2080835253000259,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.132568359375,0.8503445386886597,0.2959190011024475,0.2822685241699219,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1332397460937,0.7426247000694275,0.1944152414798736,0.8851292729377747,284.1323547363281,284.95001220703125,298.1499938964844,292.3092956542969,297.3818054199219,297.1576538085937,284.1305847167969,1.0,0.4650752246379852,0.1496030539274215,0.1496030539274215,1.0,1.0,-2.4785733222961426,0.1640085279941558,2.3145647048950195,-0.3951093554496765,0.9183295369148254,0.9183295369148254,0.0,95.76337432861328,84.0,45611.0,0.0,1273.391845703125,1.0,279.7571105957031,282.644287109375,295.33038330078125,298.3320617675781,293.1499938964844,293.1499938964844,279.45001220703125,36865.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864764392375946,1.0,0.0,0.0,3.778740882873535,3.778766393661499,9.527687439003784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.36865234375,0.0,1687.872802734375,1895.4371337890625,0.0,3073.695556640625,0.934665024280548,1.0,0.0,3.0,1.0,0.0
12402060,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391784667969,0.8226735591888428,0.2576898038387298,0.2330800592899322,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9388122558594,0.9990000128746032,0.5343661308288574,0.4413472712039947,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390563964844,0.8619641065597534,0.2994000613689422,0.2099538594484329,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390563964844,0.8613260984420776,0.2984157204627991,0.2836245000362396,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9394836425781,0.7525951862335205,0.1970444023609161,0.8917016983032227,283.9389343261719,284.95001220703125,298.13433837890625,292.3062438964844,297.3953857421875,297.1794128417969,283.9378662109375,1.0,0.4610441327095032,0.1531243473291397,0.1531243473291397,1.0,1.0,-2.472628116607666,0.1731262058019638,2.29950213432312,-0.3846777379512787,0.9032379984855652,0.9032379984855652,0.0,91.85125732421876,87.0,46506.30078125,0.0,1249.6358642578125,1.0,279.4573974609375,282.43524169921875,295.3271484375,298.3827209472656,293.1499938964844,293.1499938964844,279.1499938964844,37214.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714554309844971,1.0,0.0,0.0,3.7346887588500977,3.7347137928009033,9.30683711430902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.88525390625,0.0,1638.740234375,1895.4371337890625,0.0,3136.463134765625,0.9250206351280212,1.0,0.0,3.0,1.0,0.0
12402120,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391784667969,0.8226735591888428,0.2576898038387298,0.2330800592899322,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9388122558594,0.9990000128746032,0.5343661308288574,0.4413472712039947,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390563964844,0.8619641065597534,0.2994000613689422,0.2099538594484329,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390563964844,0.8613260984420776,0.2984157204627991,0.2836245000362396,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9394836425781,0.7525951862335205,0.1970444023609161,0.8917016983032227,283.9389343261719,284.95001220703125,298.13433837890625,292.3062438964844,297.3953857421875,297.1794128417969,283.9378662109375,1.0,0.4610441327095032,0.1531243473291397,0.1531243473291397,1.0,1.0,-2.472628116607666,0.1731262058019638,2.29950213432312,-0.3846777379512787,0.9032379984855652,0.9032379984855652,0.0,91.85125732421876,87.0,46506.30078125,0.0,1249.6358642578125,1.0,279.4573974609375,282.43524169921875,295.3271484375,298.3827209472656,293.1499938964844,293.1499938964844,279.1499938964844,37214.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714554309844971,1.0,0.0,0.0,3.7346887588500977,3.7347137928009033,9.30683711430902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.88525390625,0.0,1638.740234375,1895.4371337890625,0.0,3136.463134765625,0.9250206351280212,1.0,0.0,3.0,1.0,0.0
12402180,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75787353515625,0.8277269005775452,0.2574577331542969,0.2331472337245941,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576904296875,0.9990000128746032,0.5388193726539612,0.4328655302524566,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7578125,0.8695942163467407,0.3012461364269256,0.2114382237195968,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7578125,0.867781400680542,0.2990344166755676,0.2844923138618469,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.7588996887207031,0.1980127096176147,0.8972791433334351,283.7577514648437,284.95001220703125,298.11798095703125,292.30255126953125,297.4054870605469,297.1972045898437,283.7574157714844,1.0,0.4597854316234588,0.156645655632019,0.156645655632019,1.0,1.0,-2.472036600112915,0.1820347309112548,2.29000186920166,-0.3758063316345215,0.8858226537704468,0.8858226537704468,0.0,89.84503936767578,90.0,47360.3046875,0.0,1240.4285888671875,1.0,279.15777587890625,282.23736572265625,295.3234558105469,298.4324645996094,293.1499938964844,293.1499938964844,279.45001220703125,37593.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781458139419556,1.0,0.0,0.0,3.67649507522583,3.6765196323394775,9.019059916681726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.54052734375,0.0,1574.8560791015625,1895.4371337890625,0.0,3199.20166015625,0.912264049053192,1.0,0.0,3.0,1.0,0.0
12402240,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75787353515625,0.8277269005775452,0.2574577331542969,0.2331472337245941,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576904296875,0.9990000128746032,0.5388193726539612,0.4328655302524566,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7578125,0.8695942163467407,0.3012461364269256,0.2114382237195968,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7578125,0.867781400680542,0.2990344166755676,0.2844923138618469,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.7588996887207031,0.1980127096176147,0.8972791433334351,283.7577514648437,284.95001220703125,298.11798095703125,292.30255126953125,297.4054870605469,297.1972045898437,283.7574157714844,1.0,0.4597854316234588,0.156645655632019,0.156645655632019,1.0,1.0,-2.472036600112915,0.1820347309112548,2.29000186920166,-0.3758063316345215,0.8858226537704468,0.8858226537704468,0.0,89.84503936767578,90.0,47360.3046875,0.0,1240.4285888671875,1.0,279.15777587890625,282.23736572265625,295.3234558105469,298.4324645996094,293.1499938964844,293.1499938964844,279.45001220703125,37593.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781458139419556,1.0,0.0,0.0,3.67649507522583,3.6765196323394775,9.019059916681726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.54052734375,0.0,1574.8560791015625,1895.4371337890625,0.0,3199.20166015625,0.912264049053192,1.0,0.0,3.0,1.0,0.0
12402300,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.900634765625,0.8282461166381836,0.2574553787708282,0.2329650521278381,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.9990000128746032,0.5410621762275696,0.4316548407077789,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90203857421875,0.8711985349655151,0.3022357225418091,0.2120069861412048,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.868748664855957,0.2993218302726745,0.2846423983573913,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976745605469,0.7599591016769409,0.1983547359704971,0.8985775113105774,283.9034729003906,284.95001220703125,298.10955810546875,292.30047607421875,297.4104919433594,297.2060546875,283.9165344238281,1.0,0.4597386717796325,0.1584063023328781,0.1584063023328781,1.0,1.0,-2.47278356552124,0.186270922422409,2.286512613296509,-0.3718059062957763,0.8802186846733093,0.8802186846733093,0.0,89.58737182617188,90.0,46261.4375,0.0,1240.2197265625,1.0,279.4015808105469,282.4130554199219,295.2507019042969,298.1920166015625,293.1499938964844,293.1499938964844,279.45001220703125,37591.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694214224815369,1.0,0.0,0.0,3.6460235118865967,3.646047830581665,8.870175634001498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.2021484375,0.0,1540.6402587890625,1895.4371337890625,0.0,3117.383056640625,0.905534029006958,1.0,0.0,3.0,1.0,0.0
12402360,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9776306152344,0.8290309309959412,0.2578312754631042,0.2331616580486297,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.978759765625,0.9990000128746032,0.5435909032821655,0.4307036697864532,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97802734375,0.8729885816574097,0.3035660982131958,0.2128329426050186,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779968261719,0.86982661485672,0.2998959720134735,0.2850674390792846,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.976806640625,0.7610462307929993,0.1988512426614761,0.9004973769187927,283.9784240722656,284.95001220703125,298.1009521484375,292.2982482910156,297.4179382324219,297.2181701660156,283.9822692871094,1.0,0.4600720703601837,0.1601395159959793,0.1601395159959793,1.0,1.0,-2.4756829738616943,0.1904888600111007,2.285194158554077,-0.368314266204834,0.8745418787002563,0.8745418787002563,0.0,89.45928955078125,93.0,46059.94140625,0.0,1243.146484375,1.0,279.4422302246094,282.4796447753906,295.24786376953125,298.20367431640625,293.1499938964844,293.1499938964844,279.75,37548.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639481663703918,1.0,0.0,0.0,3.617621421813965,3.617645502090454,8.732519063414657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.52392578125,0.0,1508.92333984375,1895.4371337890625,0.0,3066.0380859375,0.8991456627845764,1.0,0.0,3.0,1.0,0.0
12402420,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236022949219,0.8305937647819519,0.2591623365879059,0.2341746687889099,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.224853515625,0.9990000128746032,0.549105703830719,0.4299609065055847,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240600585937,0.8764175772666931,0.3068017661571502,0.2149439752101898,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240295410156,0.871769368648529,0.3015745878219604,0.2864709794521332,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22271728515625,0.7629687786102295,0.2001630663871765,0.9058324098587036,284.2244873046875,284.95001220703125,298.0832824707031,292.2934265136719,297.4356994628906,297.2461853027344,284.2287292480469,1.0,0.4617299437522888,0.1636059582233429,0.1636059582233429,1.0,1.0,-2.486634016036988,0.1988671123981475,2.287766933441162,-0.3625237345695495,0.8667784929275513,0.8667784929275513,0.0,89.63868713378906,96.0,44852.0625,0.0,1257.099853515625,1.0,279.74127197265625,282.7406921386719,295.23858642578125,298.1013488769531,293.1499938964844,293.1499938964844,280.04998779296875,37333.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499287366867065,1.0,0.0,0.0,3.566704511642456,3.566727876663208,8.488433422826347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.07666015625,0.0,1452.2078857421875,1895.4371337890625,0.0,2934.603271484375,0.8876734375953674,1.0,0.0,3.0,1.0,0.0
12402480,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236022949219,0.8305937647819519,0.2591623365879059,0.2341746687889099,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.224853515625,0.9990000128746032,0.549105703830719,0.4299609065055847,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240600585937,0.8764175772666931,0.3068017661571502,0.2149439752101898,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240295410156,0.871769368648529,0.3015745878219604,0.2864709794521332,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22271728515625,0.7629687786102295,0.2001630663871765,0.9058324098587036,284.2244873046875,284.95001220703125,298.0832824707031,292.2934265136719,297.4356994628906,297.2461853027344,284.2287292480469,1.0,0.4617299437522888,0.1636059582233429,0.1636059582233429,1.0,1.0,-2.486634016036988,0.1988671123981475,2.287766933441162,-0.3625237345695495,0.8667784929275513,0.8667784929275513,0.0,89.63868713378906,96.0,44852.0625,0.0,1257.099853515625,1.0,279.74127197265625,282.7406921386719,295.23858642578125,298.1013488769531,293.1499938964844,293.1499938964844,280.04998779296875,37333.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499287366867065,1.0,0.0,0.0,3.566704511642456,3.566727876663208,8.488433422826347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.07666015625,0.0,1452.2078857421875,1895.4371337890625,0.0,2934.603271484375,0.8876734375953674,1.0,0.0,3.0,1.0,0.0
12402540,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4708251953125,0.8318363428115845,0.2609558403491974,0.235697716474533,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720458984375,0.9990000128746032,0.5549787282943726,0.4306820631027221,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712829589844,0.8794053196907043,0.3105452358722687,0.21747387945652,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712219238281,0.8732746243476868,0.303754448890686,0.2884241044521332,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.7645218372344971,0.2018222063779831,0.9129287600517272,284.4716796875,284.95001220703125,298.0650329589844,292.2880554199219,297.4546813964844,297.2760009765625,284.4759521484375,1.0,0.4645068645477295,0.1670724004507064,0.1670724004507064,1.0,1.0,-2.503237724304199,0.2069844156503677,2.2962534427642822,-0.3582442700862884,0.8623186945915222,0.8623186945915222,0.0,90.34140014648438,99.0,43766.22265625,0.0,1280.3233642578125,1.0,280.04083251953125,283.00030517578125,295.24334716796875,298.0348205566406,293.1499938964844,293.1499938964844,280.3500061035156,37023.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384320139884949,1.0,0.0,0.0,3.5272316932678223,3.527254819869995,8.301590241899248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.853515625,0.0,1408.227783203125,1895.4371337890625,0.0,2827.06884765625,0.878679096698761,1.0,0.0,3.0,1.0,0.0
12402600,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4708251953125,0.8318363428115845,0.2609558403491974,0.235697716474533,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720458984375,0.9990000128746032,0.5549787282943726,0.4306820631027221,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712829589844,0.8794053196907043,0.3105452358722687,0.21747387945652,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712219238281,0.8732746243476868,0.303754448890686,0.2884241044521332,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.7645218372344971,0.2018222063779831,0.9129287600517272,284.4716796875,284.95001220703125,298.0650329589844,292.2880554199219,297.4546813964844,297.2760009765625,284.4759521484375,1.0,0.4645068645477295,0.1670724004507064,0.1670724004507064,1.0,1.0,-2.503237724304199,0.2069844156503677,2.2962534427642822,-0.3582442700862884,0.8623186945915222,0.8623186945915222,0.0,90.34140014648438,99.0,43766.22265625,0.0,1280.3233642578125,1.0,280.04083251953125,283.00030517578125,295.24334716796875,298.0348205566406,293.1499938964844,293.1499938964844,280.3500061035156,37023.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384320139884949,1.0,0.0,0.0,3.5272316932678223,3.527254819869995,8.301590241899248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.853515625,0.0,1408.227783203125,1895.4371337890625,0.0,2827.06884765625,0.878679096698761,1.0,0.0,3.0,1.0,0.0
12402660,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.8325580358505249,0.2630210518836975,0.2375089824199676,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.9990000128746032,0.5609810948371887,0.4327841997146606,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.8817742466926575,0.3146264553070068,0.2202689349651336,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.8741901516914368,0.3062616884708404,0.2907328307628631,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7656058073043823,0.2037307918071746,0.9212985634803772,284.7158508300781,284.95001220703125,298.0462646484375,292.2822265625,297.47283935546875,297.304931640625,284.719970703125,1.0,0.4681749939918518,0.1704534590244293,0.1704534590244293,1.0,1.0,-2.5241241455078125,0.2152634710073471,2.308860540390014,-0.3547541201114654,0.8610920310020447,0.8610920310020447,0.0,91.5084228515625,102.0,42787.796875,0.0,1311.1572265625,1.0,280.34051513671875,283.2552490234375,295.2462463378906,297.9765930175781,293.1499938964844,293.1499938964844,280.6499938964844,36658.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287624716758728,1.0,0.0,0.0,3.5014326572418213,3.501455307006836,8.18059447738051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.67724609375,0.0,1378.801025390625,1895.4371337890625,0.0,2736.92822265625,0.8726769089698792,1.0,0.0,3.0,1.0,0.0
12402720,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.8325580358505249,0.2630210518836975,0.2375089824199676,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.9990000128746032,0.5609810948371887,0.4327841997146606,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.8817742466926575,0.3146264553070068,0.2202689349651336,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.8741901516914368,0.3062616884708404,0.2907328307628631,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7656058073043823,0.2037307918071746,0.9212985634803772,284.7158508300781,284.95001220703125,298.0462646484375,292.2822265625,297.47283935546875,297.304931640625,284.719970703125,1.0,0.4681749939918518,0.1704534590244293,0.1704534590244293,1.0,1.0,-2.5241241455078125,0.2152634710073471,2.308860540390014,-0.3547541201114654,0.8610920310020447,0.8610920310020447,0.0,91.5084228515625,102.0,42787.796875,0.0,1311.1572265625,1.0,280.34051513671875,283.2552490234375,295.2462463378906,297.9765930175781,293.1499938964844,293.1499938964844,280.6499938964844,36658.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287624716758728,1.0,0.0,0.0,3.5014326572418213,3.501455307006836,8.18059447738051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.67724609375,0.0,1378.801025390625,1895.4371337890625,0.0,2736.92822265625,0.8726769089698792,1.0,0.0,3.0,1.0,0.0
12402780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.832783043384552,0.2652682363986969,0.2395078539848327,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.5670207738876343,0.4360478818416595,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8835910558700562,0.3189831078052521,0.2232729494571685,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8745511770248413,0.3089944720268249,0.2932834029197693,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.76625657081604,0.2058255076408386,0.9306147694587708,284.9547119140625,284.95001220703125,298.0269775390625,292.2759704589844,297.4894714355469,297.33203125,284.9585876464844,1.0,0.4725445508956909,0.1738345175981521,0.1738345175981521,1.0,1.0,-2.548311233520508,0.2242750078439712,2.324036121368408,-0.351267397403717,0.8630139231681824,0.8630139231681824,0.0,93.06409454345705,105.0,41900.40625,0.0,1348.330322265625,1.0,280.6403503417969,283.50390625,295.2457275390625,297.921142578125,293.1499938964844,293.1499938964844,280.95001220703125,36266.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202194571495056,1.0,0.0,0.0,3.4903576374053955,3.49038028717041,8.128926083372789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.06982421875,0.0,1364.613525390625,1895.4371337890625,0.0,2657.6025390625,0.8699198365211487,1.0,0.0,3.0,1.0,0.0
12402840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.832783043384552,0.2652682363986969,0.2395078539848327,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.5670207738876343,0.4360478818416595,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8835910558700562,0.3189831078052521,0.2232729494571685,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8745511770248413,0.3089944720268249,0.2932834029197693,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.76625657081604,0.2058255076408386,0.9306147694587708,284.9547119140625,284.95001220703125,298.0269775390625,292.2759704589844,297.4894714355469,297.33203125,284.9585876464844,1.0,0.4725445508956909,0.1738345175981521,0.1738345175981521,1.0,1.0,-2.548311233520508,0.2242750078439712,2.324036121368408,-0.351267397403717,0.8630139231681824,0.8630139231681824,0.0,93.06409454345705,105.0,41900.40625,0.0,1348.330322265625,1.0,280.6403503417969,283.50390625,295.2457275390625,297.921142578125,293.1499938964844,293.1499938964844,280.95001220703125,36266.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202194571495056,1.0,0.0,0.0,3.4903576374053955,3.49038028717041,8.128926083372789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.06982421875,0.0,1364.613525390625,1895.4371337890625,0.0,2657.6025390625,0.8699198365211487,1.0,0.0,3.0,1.0,0.0
12402900,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8326639533042908,0.2664298117160797,0.2405325770378112,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.9990000128746032,0.5700151324272156,0.4381147027015686,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.8842439651489258,0.3212280869483948,0.2248169481754303,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8744833469390869,0.310414582490921,0.2946059107780456,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.7663794755935669,0.2069163918495178,0.93547523021698,285.1120300292969,284.95001220703125,298.0171813964844,292.2726745605469,297.4968566894531,297.34442138671875,285.1249389648437,1.0,0.4749395847320556,0.1755250394344329,0.1755250394344329,1.0,1.0,-2.561308622360229,0.2290185838937759,2.3322901725769043,-0.3494861125946045,0.8656056523323059,0.8656056523323059,0.0,93.97921752929688,105.0,41039.3203125,0.0,1368.9163818359375,1.0,280.8941955566406,283.6820678710937,295.2213439941406,297.7973937988281,293.1499938964844,293.1499938964844,280.95001220703125,36058.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140640258789062,1.0,0.0,0.0,3.490134954452514,3.49015736579895,8.127888122544391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.4931640625,0.0,1362.8963623046875,1895.4371337890625,0.0,2600.66796875,0.8697504997253418,1.0,0.0,3.0,1.0,0.0
12402960,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.832631528377533,0.267670214176178,0.2416579127311706,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.9990000128746032,0.5730524659156799,0.4402194619178772,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.8849783539772034,0.3235637843608856,0.2264464497566223,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.8744869232177734,0.3119134306907654,0.2960247993469238,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.7665679454803467,0.2080656439065933,0.940662145614624,285.1871337890625,284.95001220703125,298.0072631835937,292.2693176269531,297.5043029785156,297.35699462890625,285.1907043457031,1.0,0.4774626493453979,0.1771396398544311,0.1771396398544311,1.0,1.0,-2.5750834941864014,0.2338339388370514,2.341249465942383,-0.3478111624717712,0.8679923415184021,0.8679923415184021,0.0,94.93376159667967,108.0,41088.50390625,0.0,1390.874267578125,1.0,280.9402770996094,283.7456359863281,295.2429504394531,297.86822509765625,293.1499938964844,293.1499938964844,281.25,35872.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124185800552368,1.0,0.0,0.0,3.4941437244415283,3.494166374206543,8.146570849021373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.38037109375,0.0,1365.6700439453125,1895.4371337890625,0.0,2585.483642578125,0.8704596757888794,1.0,0.0,3.0,1.0,0.0
