time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403020,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.8322327136993408,0.2702097296714782,0.2439410537481308,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.9990000128746032,0.5790748000144958,0.4450629949569702,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.8860710859298706,0.3283416330814361,0.2297655344009399,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.8741415143013,0.3149968087673187,0.2989321053028106,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41168212890625,0.766646146774292,0.2104255855083465,0.9513023495674132,285.4130249023437,284.95001220703125,297.98712158203125,292.26226806640625,297.5174560546875,297.3798522949219,285.4162902832031,1.0,0.482808381319046,0.1803688108921051,0.1803688108921051,1.0,1.0,-2.603910684585572,0.243860125541687,2.3600504398345947,-0.344347596168518,0.8759399652481079,0.8759399652481079,0.0,97.0519027709961,111.0,40337.11328125,0.0,1438.0517578125,1.0,281.24041748046875,283.9806823730469,295.23883056640625,297.8177795410156,293.1499938964844,293.1499938964844,281.54998779296875,35492.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051620125770569,1.0,0.0,0.0,3.512223243713379,3.5122458934783936,8.231093033828074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.39794921875,0.0,1381.56591796875,1895.4371337890625,0.0,2518.71337890625,0.8741938471794128,1.0,0.0,3.0,1.0,0.0
12403080,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.8322327136993408,0.2702097296714782,0.2439410537481308,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.9990000128746032,0.5790748000144958,0.4450629949569702,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.8860710859298706,0.3283416330814361,0.2297655344009399,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.8741415143013,0.3149968087673187,0.2989321053028106,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41168212890625,0.766646146774292,0.2104255855083465,0.9513023495674132,285.4130249023437,284.95001220703125,297.98712158203125,292.26226806640625,297.5174560546875,297.3798522949219,285.4162902832031,1.0,0.482808381319046,0.1803688108921051,0.1803688108921051,1.0,1.0,-2.603910684585572,0.243860125541687,2.3600504398345947,-0.344347596168518,0.8759399652481079,0.8759399652481079,0.0,97.0519027709961,111.0,40337.11328125,0.0,1438.0517578125,1.0,281.24041748046875,283.9806823730469,295.23883056640625,297.8177795410156,293.1499938964844,293.1499938964844,281.54998779296875,35492.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051620125770569,1.0,0.0,0.0,3.512223243713379,3.5122458934783936,8.231093033828074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.39794921875,0.0,1381.56591796875,1895.4371337890625,0.0,2518.71337890625,0.8741938471794128,1.0,0.0,3.0,1.0,0.0
12403140,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.8316965699195862,0.2728758752346039,0.2463439255952835,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330261230469,0.9990000128746032,0.5851085186004639,0.4503785967826843,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.886993408203125,0.3333038985729217,0.2332176864147186,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.8736403584480286,0.3182317614555359,0.3019891679286957,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.7665883898735046,0.212890014052391,0.9624469876289368,285.6327819824219,284.95001220703125,297.9666442871094,292.2549133300781,297.5291442871094,297.4009704589844,285.6357116699219,1.0,0.4884874522686004,0.1835979968309402,0.1835979968309402,1.0,1.0,-2.634395837783813,0.2544454634189605,2.379950523376465,-0.3406964242458343,0.8867786526679993,0.8867786526679993,0.0,99.36417388916016,114.0,39632.87109375,0.0,1489.3040771484375,1.0,281.5406494140625,284.2096862792969,295.2337951660156,297.76959228515625,293.1499938964844,293.1499938964844,281.8500061035156,35141.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798328161239624,1.0,0.0,0.0,3.5435147285461426,3.5435376167297363,8.378412985621253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.828125,0.0,1411.6552734375,1895.4371337890625,0.0,2456.1494140625,0.8809044361114502,1.0,0.0,3.0,1.0,0.0
12403200,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.8316965699195862,0.2728758752346039,0.2463439255952835,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330261230469,0.9990000128746032,0.5851085186004639,0.4503785967826843,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.886993408203125,0.3333038985729217,0.2332176864147186,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.8736403584480286,0.3182317614555359,0.3019891679286957,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.7665883898735046,0.212890014052391,0.9624469876289368,285.6327819824219,284.95001220703125,297.9666442871094,292.2549133300781,297.5291442871094,297.4009704589844,285.6357116699219,1.0,0.4884874522686004,0.1835979968309402,0.1835979968309402,1.0,1.0,-2.634395837783813,0.2544454634189605,2.379950523376465,-0.3406964242458343,0.8867786526679993,0.8867786526679993,0.0,99.36417388916016,114.0,39632.87109375,0.0,1489.3040771484375,1.0,281.5406494140625,284.2096862792969,295.2337951660156,297.76959228515625,293.1499938964844,293.1499938964844,281.8500061035156,35141.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798328161239624,1.0,0.0,0.0,3.5435147285461426,3.5435376167297363,8.378412985621253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.828125,0.0,1411.6552734375,1895.4371337890625,0.0,2456.1494140625,0.8809044361114502,1.0,0.0,3.0,1.0,0.0
12403260,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.8311163187026978,0.2756629586219787,0.2488586455583572,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84716796875,0.9990000128746032,0.5911836624145508,0.4559982717037201,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.88785320520401,0.338445246219635,0.2367967367172241,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.8730898499488831,0.321611613035202,0.3051866590976715,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458557128906,0.7664802670478821,0.2154508084058761,0.9740445613861084,285.8469543457031,284.95001220703125,297.9458312988281,292.2472839355469,297.5396728515625,297.420654296875,285.8495483398437,1.0,0.4944276511669159,0.1866142749786377,0.1866142749786377,1.0,1.0,-2.666247844696045,0.2651822865009308,2.4010655879974365,-0.3372000157833099,0.9004407525062561,0.9004407525062561,0.0,101.82535552978516,117.0,38975.27734375,0.0,1544.21826171875,1.0,281.8410949707031,284.434814453125,295.2280578613281,297.72369384765625,293.1499938964844,293.1499938964844,282.1499938964844,34828.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791826605796814,1.0,0.0,0.0,3.586522340774536,3.586545467376709,8.583024850850052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.79248046875,0.0,1455.074951171875,1895.4371337890625,0.0,2396.9453125,0.8902795910835266,1.0,0.0,3.0,1.0,0.0
12403320,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.8311163187026978,0.2756629586219787,0.2488586455583572,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84716796875,0.9990000128746032,0.5911836624145508,0.4559982717037201,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.88785320520401,0.338445246219635,0.2367967367172241,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.8730898499488831,0.321611613035202,0.3051866590976715,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458557128906,0.7664802670478821,0.2154508084058761,0.9740445613861084,285.8469543457031,284.95001220703125,297.9458312988281,292.2472839355469,297.5396728515625,297.420654296875,285.8495483398437,1.0,0.4944276511669159,0.1866142749786377,0.1866142749786377,1.0,1.0,-2.666247844696045,0.2651822865009308,2.4010655879974365,-0.3372000157833099,0.9004407525062561,0.9004407525062561,0.0,101.82535552978516,117.0,38975.27734375,0.0,1544.21826171875,1.0,281.8410949707031,284.434814453125,295.2280578613281,297.72369384765625,293.1499938964844,293.1499938964844,282.1499938964844,34828.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791826605796814,1.0,0.0,0.0,3.586522340774536,3.586545467376709,8.583024850850052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.79248046875,0.0,1455.074951171875,1895.4371337890625,0.0,2396.9453125,0.8902795910835266,1.0,0.0,3.0,1.0,0.0
12403380,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527038574219,0.8305631875991821,0.2785692512989044,0.2514820098876953,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.9990000128746032,0.5973209142684937,0.4617929756641388,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.8887298703193665,0.3437547087669372,0.2404976636171341,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.8725621104240417,0.325114905834198,0.3085111677646637,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522155761719,0.7663875222206116,0.21810083091259,0.9860648512840272,286.0531921386719,284.95001220703125,297.9247741699219,292.2394104003906,297.54864501953125,297.4384155273437,286.0555725097656,1.0,0.5005739331245422,0.1896305531263351,0.1896305531263351,1.0,1.0,-2.699248552322388,0.2763924598693847,2.422856092453003,-0.3334875702857971,0.9168075323104858,0.9168075323104858,0.0,104.40045166015624,120.0,38394.24609375,0.0,1602.4927978515625,1.0,282.14141845703125,284.65966796875,295.2232971191406,297.68359375,293.1499938964844,293.1499938964844,281.8500061035156,34567.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858855724334717,1.0,0.0,0.0,3.63932204246521,3.639345645904541,8.837598670652369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.56298828125,0.0,1510.6353759765625,1895.4371337890625,0.0,2343.14111328125,0.9019110202789308,1.0,0.0,3.0,1.0,0.0
12403440,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527038574219,0.8305631875991821,0.2785692512989044,0.2514820098876953,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.9990000128746032,0.5973209142684937,0.4617929756641388,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.8887298703193665,0.3437547087669372,0.2404976636171341,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.8725621104240417,0.325114905834198,0.3085111677646637,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522155761719,0.7663875222206116,0.21810083091259,0.9860648512840272,286.0531921386719,284.95001220703125,297.9247741699219,292.2394104003906,297.54864501953125,297.4384155273437,286.0555725097656,1.0,0.5005739331245422,0.1896305531263351,0.1896305531263351,1.0,1.0,-2.699248552322388,0.2763924598693847,2.422856092453003,-0.3334875702857971,0.9168075323104858,0.9168075323104858,0.0,104.40045166015624,120.0,38394.24609375,0.0,1602.4927978515625,1.0,282.14141845703125,284.65966796875,295.2232971191406,297.68359375,293.1499938964844,293.1499938964844,281.8500061035156,34567.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858855724334717,1.0,0.0,0.0,3.63932204246521,3.639345645904541,8.837598670652369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.56298828125,0.0,1510.6353759765625,1895.4371337890625,0.0,2343.14111328125,0.9019110202789308,1.0,0.0,3.0,1.0,0.0
12403500,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.8299444317817688,0.2796051800251007,0.2526824474334717,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.9990000128746032,0.5998749732971191,0.4651113152503967,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.8887921571731567,0.3460288345813751,0.2422754019498825,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379577636719,0.8719526529312134,0.3265372514724731,0.3100843131542206,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.7660418748855591,0.2191993296146392,0.9918084144592284,285.9368896484375,284.95001220703125,297.9141540527344,292.2353820800781,297.54864501953125,297.4416198730469,285.92822265625,1.0,0.5036880373954773,0.1911386996507644,0.1911386996507644,1.0,1.0,-2.7156097888946533,0.2820841670036316,2.433525562286377,-0.3314811587333679,0.9222951531410216,0.9222951531410216,0.0,105.80128479003906,120.0,39659.93359375,0.0,1632.4385986328125,1.0,281.89849853515625,284.5021057128906,295.30474853515625,297.9331970214844,293.1499938964844,293.1499938964844,281.8500061035156,34603.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973036766052246,1.0,0.0,0.0,3.665617227554321,3.665641069412232,8.965768074631342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.5908203125,0.0,1540.1187744140625,1895.4371337890625,0.0,2446.79931640625,0.907780110836029,1.0,0.0,3.0,1.0,0.0
12403560,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8281499743461609,0.2801416516304016,0.2533890008926391,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.9990000128746032,0.6017208695411682,0.4696733355522156,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8876104354858398,0.3478536605834961,0.2437034100294113,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8701825141906738,0.3275392651557922,0.3112391531467438,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.764660656452179,0.2199752628803253,0.9961234927177428,285.8908996582031,284.95001220703125,297.9034729003906,292.2312927246094,297.54345703125,297.4381103515625,285.8896789550781,1.0,0.5067304968833923,0.1925414204597473,0.1925414204597473,1.0,1.0,-2.7302334308624268,0.2873534858226776,2.4428799152374268,-0.3294984400272369,0.9280638098716736,0.9280638098716736,0.0,107.46180725097656,123.0,40059.8203125,0.0,1661.381591796875,1.0,281.8575744628906,284.45538330078125,295.3077697753906,297.9378356933594,293.1499938964844,293.1499938964844,281.54998779296875,34662.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80577552318573,1.0,0.0,0.0,3.689894676208496,3.689918994903565,9.08492268081318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.41259765625,0.0,1567.891357421875,1895.4371337890625,0.0,2524.345703125,0.9132891297340392,1.0,0.0,3.0,1.0,0.0
12403620,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.8226255774497986,0.2803364396095276,0.2539205849170685,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.9990000128746032,0.6036213636398315,0.4808995425701141,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8832265138626099,0.3506933450698852,0.2459412366151809,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.8646999597549438,0.3287081718444824,0.3127086162567138,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969299316406,0.7600504159927368,0.2208079248666763,1.0014561414718628,285.6961669921875,284.95001220703125,297.8819885253906,292.2230224609375,297.5224609375,297.4173583984375,285.694580078125,1.0,0.5125045776367188,0.1953468769788742,0.1953468769788742,1.0,1.0,-2.755232095718384,0.2972950041294098,2.457937240600586,-0.3251964747905731,0.936431884765625,0.936431884765625,0.0,111.2101058959961,126.0,41747.15234375,0.0,1715.7845458984375,1.0,281.5577087402344,284.23394775390625,295.3075256347656,298.0616149902344,293.1499938964844,293.1499938964844,281.25,34861.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261343240737915,1.0,0.0,0.0,3.732889175415039,3.732913732528688,9.297870064983726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.318359375,0.0,1618.6456298828125,1895.4371337890625,0.0,2712.489990234375,0.9230702519416808,1.0,0.0,3.0,1.0,0.0
12403680,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.8226255774497986,0.2803364396095276,0.2539205849170685,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.9990000128746032,0.6036213636398315,0.4808995425701141,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8832265138626099,0.3506933450698852,0.2459412366151809,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.8646999597549438,0.3287081718444824,0.3127086162567138,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969299316406,0.7600504159927368,0.2208079248666763,1.0014561414718628,285.6961669921875,284.95001220703125,297.8819885253906,292.2230224609375,297.5224609375,297.4173583984375,285.694580078125,1.0,0.5125045776367188,0.1953468769788742,0.1953468769788742,1.0,1.0,-2.755232095718384,0.2972950041294098,2.457937240600586,-0.3251964747905731,0.936431884765625,0.936431884765625,0.0,111.2101058959961,126.0,41747.15234375,0.0,1715.7845458984375,1.0,281.5577087402344,284.23394775390625,295.3075256347656,298.0616149902344,293.1499938964844,293.1499938964844,281.25,34861.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261343240737915,1.0,0.0,0.0,3.732889175415039,3.732913732528688,9.297870064983726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.318359375,0.0,1618.6456298828125,1895.4371337890625,0.0,2712.489990234375,0.9230702519416808,1.0,0.0,3.0,1.0,0.0
12403740,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.8157315254211426,0.2798471450805664,0.2537324726581573,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.9990000128746032,0.6035216450691223,0.4935759007930755,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.8774834275245667,0.3528423607349396,0.247632160782814,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957275390625,0.8579058647155762,0.3291160762310028,0.3133775293827057,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963073730469,0.7540671825408936,0.2209110707044601,1.0032711029052734,285.4954833984375,284.95001220703125,297.8603820800781,292.2146301269531,297.4922180175781,297.3846435546875,285.4938049316406,1.0,0.5177655816078186,0.1981523185968399,0.1981523185968399,1.0,1.0,-2.775261402130127,0.3065524101257324,2.4687089920043945,-0.3204850256443023,0.942071497440338,0.942071497440338,0.0,115.23485565185548,129.0,43318.87109375,0.0,1764.857177734375,1.0,281.2574157714844,284.0090637207031,295.2842102050781,298.1386413574219,293.1499938964844,293.1499938964844,280.95001220703125,35098.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427524566650391,1.0,0.0,0.0,3.767073154449463,3.767098188400269,9.468940902479516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.79296875,0.0,1660.39599609375,1895.4371337890625,0.0,2867.442138671875,0.9309068322181702,1.0,0.0,3.0,1.0,0.0
12403800,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.8157315254211426,0.2798471450805664,0.2537324726581573,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.9990000128746032,0.6035216450691223,0.4935759007930755,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.8774834275245667,0.3528423607349396,0.247632160782814,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957275390625,0.8579058647155762,0.3291160762310028,0.3133775293827057,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963073730469,0.7540671825408936,0.2209110707044601,1.0032711029052734,285.4954833984375,284.95001220703125,297.8603820800781,292.2146301269531,297.4922180175781,297.3846435546875,285.4938049316406,1.0,0.5177655816078186,0.1981523185968399,0.1981523185968399,1.0,1.0,-2.775261402130127,0.3065524101257324,2.4687089920043945,-0.3204850256443023,0.942071497440338,0.942071497440338,0.0,115.23485565185548,129.0,43318.87109375,0.0,1764.857177734375,1.0,281.2574157714844,284.0090637207031,295.2842102050781,298.1386413574219,293.1499938964844,293.1499938964844,280.95001220703125,35098.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427524566650391,1.0,0.0,0.0,3.767073154449463,3.767098188400269,9.468940902479516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.79296875,0.0,1660.39599609375,1895.4371337890625,0.0,2867.442138671875,0.9309068322181702,1.0,0.0,3.0,1.0,0.0
12403860,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8082422614097595,0.2789602279663086,0.253147542476654,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.9990000128746032,0.6018682718276978,0.5066084861755371,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.8714050054550171,0.3545645475387573,0.2489957511425018,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.850810170173645,0.3290407955646515,0.3135452270507812,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.7476362586021423,0.2205141484737396,1.0026521682739258,285.2924499511719,284.95001220703125,297.83868408203125,292.2061462402344,297.4573059082031,297.3458557128906,285.290771484375,1.0,0.5225000381469727,0.2008779346942901,0.2008779346942901,1.0,1.0,-2.79132080078125,0.3151000142097473,2.4762206077575684,-0.3156085014343261,0.9449796080589294,0.9449796080589294,0.0,119.3016586303711,132.0,44791.859375,0.0,1808.668701171875,1.0,280.95721435546875,283.78350830078125,295.262451171875,298.20672607421875,293.1499938964844,293.1499938964844,280.6499938964844,35348.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565269112586975,1.0,0.0,0.0,3.791963577270508,3.7919888496398926,9.594483572072932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.0966796875,0.0,1691.8541259765625,1895.4371337890625,0.0,2996.436767578125,0.9366658329963684,1.0,0.0,3.0,1.0,0.0
12403920,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8082422614097595,0.2789602279663086,0.253147542476654,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.9990000128746032,0.6018682718276978,0.5066084861755371,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.8714050054550171,0.3545645475387573,0.2489957511425018,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.850810170173645,0.3290407955646515,0.3135452270507812,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.7476362586021423,0.2205141484737396,1.0026521682739258,285.2924499511719,284.95001220703125,297.83868408203125,292.2061462402344,297.4573059082031,297.3458557128906,285.290771484375,1.0,0.5225000381469727,0.2008779346942901,0.2008779346942901,1.0,1.0,-2.79132080078125,0.3151000142097473,2.4762206077575684,-0.3156085014343261,0.9449796080589294,0.9449796080589294,0.0,119.3016586303711,132.0,44791.859375,0.0,1808.668701171875,1.0,280.95721435546875,283.78350830078125,295.262451171875,298.20672607421875,293.1499938964844,293.1499938964844,280.6499938964844,35348.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565269112586975,1.0,0.0,0.0,3.791963577270508,3.7919888496398926,9.594483572072932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.0966796875,0.0,1691.8541259765625,1895.4371337890625,0.0,2996.436767578125,0.9366658329963684,1.0,0.0,3.0,1.0,0.0
12403980,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8004416823387146,0.2778019309043884,0.2522986531257629,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.9990000128746032,0.5989407300949097,0.5194894671440125,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8654322028160095,0.3559880256652832,0.2501347959041595,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.843845784664154,0.3286254405975342,0.3133671581745147,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7411983609199524,0.2197716236114502,1.000339388847351,285.0892944335937,284.95001220703125,297.8169250488281,292.19757080078125,297.4205627441406,297.3047180175781,285.08770751953125,1.0,0.5267437696456909,0.2036035358905792,0.2036035358905792,1.0,1.0,-2.804159164428711,0.32318976521492,2.4809694290161133,-0.3104793429374695,0.9451709985733032,0.9451709985733032,0.0,123.30191802978516,120.0,46185.2421875,0.0,1847.606201171875,1.0,280.65704345703125,283.55914306640625,295.245361328125,298.27447509765625,293.1499938964844,293.1499938964844,280.3500061035156,35602.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685796856880188,1.0,0.0,0.0,3.807437658309937,3.807463169097901,9.672949090600014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.0615234375,0.0,1712.3759765625,1895.4371337890625,0.0,3109.48681640625,0.9403092265129088,1.0,0.0,3.0,1.0,0.0
12404040,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8004416823387146,0.2778019309043884,0.2522986531257629,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.9990000128746032,0.5989407300949097,0.5194894671440125,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8654322028160095,0.3559880256652832,0.2501347959041595,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.843845784664154,0.3286254405975342,0.3133671581745147,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7411983609199524,0.2197716236114502,1.000339388847351,285.0892944335937,284.95001220703125,297.8169250488281,292.19757080078125,297.4205627441406,297.3047180175781,285.08770751953125,1.0,0.5267437696456909,0.2036035358905792,0.2036035358905792,1.0,1.0,-2.804159164428711,0.32318976521492,2.4809694290161133,-0.3104793429374695,0.9451709985733032,0.9451709985733032,0.0,123.30191802978516,120.0,46185.2421875,0.0,1847.606201171875,1.0,280.65704345703125,283.55914306640625,295.245361328125,298.27447509765625,293.1499938964844,293.1499938964844,280.3500061035156,35602.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685796856880188,1.0,0.0,0.0,3.807437658309937,3.807463169097901,9.672949090600014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.0615234375,0.0,1712.3759765625,1895.4371337890625,0.0,3109.48681640625,0.9403092265129088,1.0,0.0,3.0,1.0,0.0
12404100,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7991688251495361,0.2771448194980621,0.2517792284488678,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9990000128746032,0.5972679257392883,0.5208317637443542,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8652509450912476,0.3566110134124756,0.2506234049797058,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.842967689037323,0.3283157646656036,0.3131476044654846,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7401814460754395,0.2193008363246917,0.998527467250824,284.9374084472656,284.95001220703125,297.8060302734375,292.1932983398437,297.4031677246094,297.28546142578125,284.9269714355469,1.0,0.5265069603919983,0.2049663364887237,0.2049663364887237,1.0,1.0,-2.8033127784729004,0.3259076476097107,2.477405071258545,-0.3074157536029815,0.9436252117156982,0.9436252117156982,0.0,123.65221405029295,120.0,47298.38671875,0.0,1847.9307861328125,1.0,280.39715576171875,283.3814697265625,295.26080322265625,298.4104919433594,293.1499938964844,293.1499938964844,280.3500061035156,35741.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763425350189209,1.0,0.0,0.0,3.811758995056152,3.811784505844116,9.69491793512134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.91455078125,0.0,1718.670166015625,1895.4371337890625,0.0,3182.29541015625,0.9413406252861024,1.0,0.0,3.0,1.0,0.0
12404160,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7993502020835876,0.2763916254043579,0.251092255115509,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.595879316329956,0.519067108631134,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8666387796401978,0.3571324646472931,0.250978022813797,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.84354168176651,0.3279017508029938,0.312757134437561,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7403897643089294,0.2187462747097015,0.9960416555404664,284.8752136230469,284.95001220703125,297.795166015625,292.1889953613281,297.3876342773437,297.2684936523437,284.8726806640625,1.0,0.5251250863075256,0.2063226103782653,0.2063226103782653,1.0,1.0,-2.7973434925079346,0.3276576697826385,2.4696860313415527,-0.30430468916893,0.9424551129341124,0.9424551129341124,0.0,122.94476318359376,108.0,47336.40234375,0.0,1835.245849609375,1.0,280.35699462890625,283.32763671875,295.2298889160156,298.3348388671875,293.1499938964844,293.1499938964844,280.04998779296875,35865.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793210387229919,1.0,0.0,0.0,3.8132646083831774,3.813290119171143,9.70257815424702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.90869140625,0.0,1721.4542236328125,1895.4371337890625,0.0,3210.217529296875,0.9417850971221924,1.0,0.0,3.0,1.0,0.0
12404220,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493835449219,0.8034003973007202,0.2747589647769928,0.2495711147785186,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483459472656,0.9990000128746032,0.5945476293563843,0.5083684325218201,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488952636719,0.8733932375907898,0.3580241799354553,0.251556396484375,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.8483089804649353,0.3269060254096985,0.3117688298225403,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499328613281,0.7438700199127197,0.2175177782773971,0.9902101755142212,284.648681640625,284.95001220703125,297.7734375,292.1804504394531,297.3633728027344,297.243408203125,284.64569091796875,1.0,0.5195574164390564,0.2090351581573486,0.2090351581573486,1.0,1.0,-2.775169134140014,0.3291938602924347,2.4459750652313232,-0.2978124320507049,0.936622142791748,0.936622142791748,0.0,119.1988525390625,96.0,48243.9296875,0.0,1783.3040771484375,1.0,280.0569763183594,283.0885009765625,295.21258544921875,298.3780517578125,293.1499938964844,293.1499938964844,279.75,36148.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882636427879333,1.0,0.0,0.0,3.808652877807617,3.80867862701416,9.679124559625052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.52490234375,0.0,1718.107421875,1895.4371337890625,0.0,3293.96533203125,0.9409257769584656,1.0,0.0,3.0,1.0,0.0
12404280,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493835449219,0.8034003973007202,0.2747589647769928,0.2495711147785186,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483459472656,0.9990000128746032,0.5945476293563843,0.5083684325218201,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488952636719,0.8733932375907898,0.3580241799354553,0.251556396484375,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.8483089804649353,0.3269060254096985,0.3117688298225403,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499328613281,0.7438700199127197,0.2175177782773971,0.9902101755142212,284.648681640625,284.95001220703125,297.7734375,292.1804504394531,297.3633728027344,297.243408203125,284.64569091796875,1.0,0.5195574164390564,0.2090351581573486,0.2090351581573486,1.0,1.0,-2.775169134140014,0.3291938602924347,2.4459750652313232,-0.2978124320507049,0.936622142791748,0.936622142791748,0.0,119.1988525390625,96.0,48243.9296875,0.0,1783.3040771484375,1.0,280.0569763183594,283.0885009765625,295.21258544921875,298.3780517578125,293.1499938964844,293.1499938964844,279.75,36148.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882636427879333,1.0,0.0,0.0,3.808652877807617,3.80867862701416,9.679124559625052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.52490234375,0.0,1718.107421875,1895.4371337890625,0.0,3293.96533203125,0.9409257769584656,1.0,0.0,3.0,1.0,0.0
12404340,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.414794921875,0.8112257122993469,0.2729391753673553,0.2478072941303253,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136962890625,0.9990000128746032,0.5954328179359436,0.4904131889343261,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41424560546875,0.884568989276886,0.3586965203285217,0.2519245445728302,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143981933594,0.8571004271507263,0.3256731331348419,0.3104782104492187,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154052734375,0.7507498264312744,0.2161357551813125,0.9833040237426758,284.4140319824219,284.95001220703125,297.7518005371094,292.17193603515625,297.3464050292969,297.22772216796875,284.41070556640625,1.0,0.5110931396484375,0.2117477059364318,0.2117477059364318,1.0,1.0,-2.742071866989136,0.3285707235336303,2.413501262664795,-0.2910859882831573,0.9276047945022584,0.9276047945022584,0.0,113.20906829833984,99.0,48922.4296875,0.0,1705.3419189453125,1.0,279.7570495605469,282.84442138671875,295.1950378417969,298.4066772460937,293.1499938964844,293.1499938964844,279.45001220703125,36459.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953447341918945,1.0,0.0,0.0,3.7926180362701416,3.7926435470581055,9.597795269655762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.591796875,0.0,1701.2777099609375,1895.4371337890625,0.0,3360.153076171875,0.937518298625946,1.0,0.0,3.0,1.0,0.0
12404400,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.414794921875,0.8112257122993469,0.2729391753673553,0.2478072941303253,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136962890625,0.9990000128746032,0.5954328179359436,0.4904131889343261,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41424560546875,0.884568989276886,0.3586965203285217,0.2519245445728302,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143981933594,0.8571004271507263,0.3256731331348419,0.3104782104492187,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154052734375,0.7507498264312744,0.2161357551813125,0.9833040237426758,284.4140319824219,284.95001220703125,297.7518005371094,292.17193603515625,297.3464050292969,297.22772216796875,284.41070556640625,1.0,0.5110931396484375,0.2117477059364318,0.2117477059364318,1.0,1.0,-2.742071866989136,0.3285707235336303,2.413501262664795,-0.2910859882831573,0.9276047945022584,0.9276047945022584,0.0,113.20906829833984,99.0,48922.4296875,0.0,1705.3419189453125,1.0,279.7570495605469,282.84442138671875,295.1950378417969,298.4066772460937,293.1499938964844,293.1499938964844,279.45001220703125,36459.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953447341918945,1.0,0.0,0.0,3.7926180362701416,3.7926435470581055,9.597795269655762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.591796875,0.0,1701.2777099609375,1895.4371337890625,0.0,3360.153076171875,0.937518298625946,1.0,0.0,3.0,1.0,0.0
12404460,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1893005371094,0.8147324919700623,0.2710130512714386,0.2460052520036697,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18853759765625,0.9990000128746032,0.5975515842437744,0.4803863167762756,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.8912314772605896,0.3592300117015838,0.2522400319576263,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18902587890625,0.8616839051246643,0.3242840468883514,0.3091005682945251,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18975830078125,0.7540409564971924,0.2146769315004348,0.976356029510498,284.1887512207031,284.95001220703125,297.7303161621094,292.1635437011719,297.3344421386719,297.21844482421875,284.1864624023437,1.0,0.5059788823127747,0.214779332280159,0.214779332280159,1.0,1.0,-2.718212604522705,0.330322653055191,2.387889862060547,-0.2843633592128753,0.9156153202056884,0.9156153202056884,0.0,109.73934936523438,102.0,49592.84765625,0.0,1654.136962890625,1.0,279.45721435546875,282.6093444824219,295.1795959472656,298.4303894042969,293.1499938964844,293.1499938964844,279.1499938964844,36798.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009079337120056,1.0,0.0,0.0,3.7640130519866943,3.764038324356079,9.453563620809292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.00146484375,0.0,1669.91162109375,1895.4371337890625,0.0,3412.046142578125,0.93131685256958,1.0,0.0,3.0,1.0,0.0
12404520,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1893005371094,0.8147324919700623,0.2710130512714386,0.2460052520036697,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18853759765625,0.9990000128746032,0.5975515842437744,0.4803863167762756,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.8912314772605896,0.3592300117015838,0.2522400319576263,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18902587890625,0.8616839051246643,0.3242840468883514,0.3091005682945251,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18975830078125,0.7540409564971924,0.2146769315004348,0.976356029510498,284.1887512207031,284.95001220703125,297.7303161621094,292.1635437011719,297.3344421386719,297.21844482421875,284.1864624023437,1.0,0.5059788823127747,0.214779332280159,0.214779332280159,1.0,1.0,-2.718212604522705,0.330322653055191,2.387889862060547,-0.2843633592128753,0.9156153202056884,0.9156153202056884,0.0,109.73934936523438,102.0,49592.84765625,0.0,1654.136962890625,1.0,279.45721435546875,282.6093444824219,295.1795959472656,298.4303894042969,293.1499938964844,293.1499938964844,279.1499938964844,36798.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009079337120056,1.0,0.0,0.0,3.7640130519866943,3.764038324356079,9.453563620809292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.00146484375,0.0,1669.91162109375,1895.4371337890625,0.0,3412.046142578125,0.93131685256958,1.0,0.0,3.0,1.0,0.0
12404580,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811706542969,0.8147500157356262,0.2690408825874328,0.2442166954278946,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805908203125,0.9990000128746032,0.5988427400588989,0.4768616557121277,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808349609375,0.893858015537262,0.3596871197223663,0.2525449395179748,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98095703125,0.862479567527771,0.322799414396286,0.307689756155014,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.7541177868843079,0.2131690680980682,0.9694973826408386,283.9807434082031,284.95001220703125,297.708984375,292.1552734375,297.32098388671875,297.2072448730469,283.9791564941406,1.0,0.50299072265625,0.2178109586238861,0.2178109586238861,1.0,1.0,-2.7022504806518555,0.333597332239151,2.3686530590057373,-0.2777290940284729,0.9009808897972108,0.9009808897972108,0.0,108.26335906982422,105.0,50293.640625,0.0,1624.2152099609375,1.0,279.157470703125,282.3892822265625,295.1690673828125,298.4617004394531,293.1499938964844,293.1499938964844,278.8500061035156,37160.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060109853744508,1.0,0.0,0.0,3.721981525421143,3.722006320953369,9.243611884812708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.150390625,0.0,1623.5887451171875,1895.4371337890625,0.0,3459.548095703125,0.9221380949020386,1.0,0.0,3.0,1.0,0.0
12404640,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811706542969,0.8147500157356262,0.2690408825874328,0.2442166954278946,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805908203125,0.9990000128746032,0.5988427400588989,0.4768616557121277,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808349609375,0.893858015537262,0.3596871197223663,0.2525449395179748,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98095703125,0.862479567527771,0.322799414396286,0.307689756155014,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.7541177868843079,0.2131690680980682,0.9694973826408386,283.9807434082031,284.95001220703125,297.708984375,292.1552734375,297.32098388671875,297.2072448730469,283.9791564941406,1.0,0.50299072265625,0.2178109586238861,0.2178109586238861,1.0,1.0,-2.7022504806518555,0.333597332239151,2.3686530590057373,-0.2777290940284729,0.9009808897972108,0.9009808897972108,0.0,108.26335906982422,105.0,50293.640625,0.0,1624.2152099609375,1.0,279.157470703125,282.3892822265625,295.1690673828125,298.4617004394531,293.1499938964844,293.1499938964844,278.8500061035156,37160.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060109853744508,1.0,0.0,0.0,3.721981525421143,3.722006320953369,9.243611884812708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.150390625,0.0,1623.5887451171875,1895.4371337890625,0.0,3459.548095703125,0.9221380949020386,1.0,0.0,3.0,1.0,0.0
12404700,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8392028808594,0.8139127492904663,0.2680659890174866,0.2433658242225647,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8356628417969,0.9990000128746032,0.599041223526001,0.4767274260520935,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372497558594,0.8941615223884583,0.3599142730236053,0.2527235448360443,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.837890625,0.8619248270988464,0.3220496475696563,0.3070057034492492,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8413391113281,0.7533485293388367,0.2124129086732864,0.966172695159912,283.836669921875,284.95001220703125,297.6983947753906,292.1512145996094,297.3132019042969,297.2002868652344,283.82672119140625,1.0,0.5021065473556519,0.2193267792463302,0.2193267792463302,1.0,1.0,-2.6964614391326904,0.3356637060642242,2.360797882080078,-0.2744624316692352,0.8921731114387512,0.8921731114387512,0.0,108.02116394042967,105.0,51115.0234375,0.0,1614.78466796875,1.0,278.899658203125,282.222900390625,295.1861267089844,298.5817565917969,293.1499938964844,293.1499938964844,278.8500061035156,37365.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910581648349762,1.0,0.0,0.0,3.695774555206299,3.6957991123199454,9.113899182011664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.95556640625,0.0,1595.0374755859375,1895.4371337890625,0.0,3502.0009765625,0.9163756370544434,1.0,0.0,3.0,1.0,0.0
12404760,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.78863525390625,0.8124030828475952,0.2670527100563049,0.2424489706754684,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78826904296875,0.9990000128746032,0.5988622307777405,0.4776734113693237,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884216308594,0.8936986923217773,0.3600951731204986,0.2528435885906219,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7885131835937,0.8606680035591125,0.3212563395500183,0.3062590360641479,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.78887939453125,0.7519844770431519,0.2116249799728393,0.9626678228378296,283.7883605957031,284.95001220703125,297.6878662109375,292.1471862792969,297.30401611328125,297.19146728515625,283.7874755859375,1.0,0.501534104347229,0.2207862287759781,0.2207862287759781,1.0,1.0,-2.6915299892425537,0.3377898037433624,2.3537402153015137,-0.2713163197040558,0.8838919401168823,0.8838919401168823,0.0,108.08565521240234,108.0,50995.8125,0.0,1608.01953125,1.0,278.8577880859375,282.18438720703125,295.1607360839844,298.49664306640625,293.1499938964844,293.1499938964844,279.1499938964844,37552.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110572338104248,1.0,0.0,0.0,3.665292739868164,3.665317058563232,8.964181006376748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.81298828125,0.0,1561.9163818359375,1895.4371337890625,0.0,3506.41259765625,0.909733235836029,1.0,0.0,3.0,1.0,0.0
12404820,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99237060546875,0.8103519082069397,0.2664874792098999,0.2415254116058349,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.993408203125,0.9990000128746032,0.5995644330978394,0.4795575141906738,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9929504394531,0.8936447501182556,0.3619419038295746,0.253796249628067,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99273681640625,0.8588906526565552,0.3208980560302734,0.3055428266525268,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99176025390625,0.7499175667762756,0.2109158337116241,0.9582168459892272,283.9931030273437,284.95001220703125,297.6670227050781,292.1393127441406,297.2975158691406,297.1889953613281,283.99615478515625,1.0,0.5013225078582764,0.2237051576375961,0.2237051576375961,1.0,1.0,-2.687610149383545,0.3432431221008301,2.344367027282715,-0.265212744474411,0.8727096319198608,0.8727096319198608,0.0,108.42086029052734,111.0,49481.34765625,0.0,1603.9417724609375,1.0,279.1420593261719,282.41510009765625,295.0868225097656,298.2553100585937,293.1499938964844,293.1499938964844,279.45001220703125,37523.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966417908668518,1.0,0.0,0.0,3.60742712020874,3.6074509620666495,8.683372811901791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.28125,0.0,1497.5836181640625,1895.4371337890625,0.0,3372.260986328125,0.8968544602394104,1.0,0.0,3.0,1.0,0.0
