time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404880,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99237060546875,0.8103519082069397,0.2664874792098999,0.2415254116058349,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.993408203125,0.9990000128746032,0.5995644330978394,0.4795575141906738,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9929504394531,0.8936447501182556,0.3619419038295746,0.253796249628067,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99273681640625,0.8588906526565552,0.3208980560302734,0.3055428266525268,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99176025390625,0.7499175667762756,0.2109158337116241,0.9582168459892272,283.9931030273437,284.95001220703125,297.6670227050781,292.1393127441406,297.2975158691406,297.1889953613281,283.99615478515625,1.0,0.5013225078582764,0.2237051576375961,0.2237051576375961,1.0,1.0,-2.687610149383545,0.3432431221008301,2.344367027282715,-0.265212744474411,0.8727096319198608,0.8727096319198608,0.0,108.42086029052734,111.0,49481.34765625,0.0,1603.9417724609375,1.0,279.1420593261719,282.41510009765625,295.0868225097656,298.2553100585937,293.1499938964844,293.1499938964844,279.45001220703125,37523.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966417908668518,1.0,0.0,0.0,3.60742712020874,3.6074509620666495,8.683372811901791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.28125,0.0,1497.5836181640625,1895.4371337890625,0.0,3372.260986328125,0.8968544602394104,1.0,0.0,3.0,1.0,0.0
12404940,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2251281738281,0.8102591633796692,0.2671895325183868,0.2419378757476806,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.226318359375,0.9990000128746032,0.6018174290657043,0.480543851852417,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257995605469,0.8954519629478455,0.3651090562343597,0.2558184564113617,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2255554199219,0.8588704466819763,0.3218005299568176,0.306149423122406,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.22442626953125,0.7495103478431702,0.2112038433551788,0.9585594534873962,284.2259521484375,284.95001220703125,297.646484375,292.1316833496094,297.3029479980469,297.2019348144531,284.2294311523437,1.0,0.5023767948150635,0.2266240715980529,0.2266240715980529,1.0,1.0,-2.6928539276123047,0.3506243824958801,2.3422296047210693,-0.2591908872127533,0.864884614944458,0.864884614944458,0.0,108.85111236572266,114.0,48087.94140625,0.0,1613.35986328125,1.0,279.4411926269531,282.66668701171875,295.0750427246094,298.13873291015625,293.1499938964844,293.1499938964844,279.75,37325.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824307918548584,1.0,0.0,0.0,3.556868076324463,3.556891441345215,8.441679142379144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.6953125,0.0,1441.6700439453125,1895.4371337890625,0.0,3239.3564453125,0.885477602481842,1.0,0.0,3.0,1.0,0.0
12405000,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2251281738281,0.8102591633796692,0.2671895325183868,0.2419378757476806,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.226318359375,0.9990000128746032,0.6018174290657043,0.480543851852417,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257995605469,0.8954519629478455,0.3651090562343597,0.2558184564113617,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2255554199219,0.8588704466819763,0.3218005299568176,0.306149423122406,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.22442626953125,0.7495103478431702,0.2112038433551788,0.9585594534873962,284.2259521484375,284.95001220703125,297.646484375,292.1316833496094,297.3029479980469,297.2019348144531,284.2294311523437,1.0,0.5023767948150635,0.2266240715980529,0.2266240715980529,1.0,1.0,-2.6928539276123047,0.3506243824958801,2.3422296047210693,-0.2591908872127533,0.864884614944458,0.864884614944458,0.0,108.85111236572266,114.0,48087.94140625,0.0,1613.35986328125,1.0,279.4411926269531,282.66668701171875,295.0750427246094,298.13873291015625,293.1499938964844,293.1499938964844,279.75,37325.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824307918548584,1.0,0.0,0.0,3.556868076324463,3.556891441345215,8.441679142379144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.6953125,0.0,1441.6700439453125,1895.4371337890625,0.0,3239.3564453125,0.885477602481842,1.0,0.0,3.0,1.0,0.0
12405060,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4604187011719,0.8106622695922852,0.2684890329837799,0.2430016249418258,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4616394042969,0.9990000128746032,0.6050575971603394,0.4819255769252777,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46112060546875,0.8976443409919739,0.3689310848712921,0.2583863139152527,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608764648437,0.8593298196792603,0.3234037458896637,0.3075293898582458,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.7497000694274902,0.2121127694845199,0.9620766043663024,284.4612731933594,284.95001220703125,297.6263122558594,292.1243591308594,297.31396484375,297.2220458984375,284.46484375,1.0,0.504524827003479,0.2292983084917068,0.2292983084917068,1.0,1.0,-2.7047576904296875,0.3589680194854736,2.345789670944214,-0.2536548674106598,0.8602138757705688,0.8602138757705688,0.0,109.62098693847656,117.0,46832.47265625,0.0,1633.9503173828125,1.0,279.7407531738281,282.9174194335937,295.0765991210937,298.0578308105469,293.1499938964844,293.1499938964844,280.04998779296875,37033.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870449423789978,1.0,0.0,0.0,3.517109632492065,3.517132520675659,8.254012300312752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.47412109375,0.0,1397.7381591796875,1895.4371337890625,0.0,3127.0263671875,0.8764348030090332,1.0,0.0,3.0,1.0,0.0
12405120,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4604187011719,0.8106622695922852,0.2684890329837799,0.2430016249418258,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4616394042969,0.9990000128746032,0.6050575971603394,0.4819255769252777,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46112060546875,0.8976443409919739,0.3689310848712921,0.2583863139152527,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608764648437,0.8593298196792603,0.3234037458896637,0.3075293898582458,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.7497000694274902,0.2121127694845199,0.9620766043663024,284.4612731933594,284.95001220703125,297.6263122558594,292.1243591308594,297.31396484375,297.2220458984375,284.46484375,1.0,0.504524827003479,0.2292983084917068,0.2292983084917068,1.0,1.0,-2.7047576904296875,0.3589680194854736,2.345789670944214,-0.2536548674106598,0.8602138757705688,0.8602138757705688,0.0,109.62098693847656,117.0,46832.47265625,0.0,1633.9503173828125,1.0,279.7407531738281,282.9174194335937,295.0765991210937,298.0578308105469,293.1499938964844,293.1499938964844,280.04998779296875,37033.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870449423789978,1.0,0.0,0.0,3.517109632492065,3.517132520675659,8.254012300312752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.47412109375,0.0,1397.7381591796875,1895.4371337890625,0.0,3127.0263671875,0.8764348030090332,1.0,0.0,3.0,1.0,0.0
12405180,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.8109726905822754,0.2701351940631866,0.244424968957901,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947021484375,0.9990000128746032,0.6087940335273743,0.4841815829277038,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.8996095061302185,0.3731130957603454,0.2612529993057251,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.8596983551979065,0.3254355490207672,0.3093717396259308,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.749957263469696,0.2134159356355667,0.9676163792610168,284.6943664550781,284.95001220703125,297.6065368652344,292.1173400878906,297.3269348144531,297.24462890625,284.69781494140625,1.0,0.5075646042823792,0.2319725304841995,0.2319725304841995,1.0,1.0,-2.7214913368225098,0.3684329986572265,2.353058338165283,-0.2480469495058059,0.8586337566375732,0.8586337566375732,0.0,110.79287719726562,120.0,45697.44921875,0.0,1663.59765625,1.0,280.0404052734375,283.1639099121094,295.0772705078125,297.9866943359375,293.1499938964844,293.1499938964844,280.3500061035156,36684.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860068678855896,1.0,0.0,0.0,3.490387439727783,3.490410089492798,8.12906478131481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.17431640625,0.0,1367.6361083984375,1895.4371337890625,0.0,3029.649169921875,0.8702417016029358,1.0,0.0,3.0,1.0,0.0
12405240,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.8109726905822754,0.2701351940631866,0.244424968957901,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947021484375,0.9990000128746032,0.6087940335273743,0.4841815829277038,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.8996095061302185,0.3731130957603454,0.2612529993057251,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.8596983551979065,0.3254355490207672,0.3093717396259308,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.749957263469696,0.2134159356355667,0.9676163792610168,284.6943664550781,284.95001220703125,297.6065368652344,292.1173400878906,297.3269348144531,297.24462890625,284.69781494140625,1.0,0.5075646042823792,0.2319725304841995,0.2319725304841995,1.0,1.0,-2.7214913368225098,0.3684329986572265,2.353058338165283,-0.2480469495058059,0.8586337566375732,0.8586337566375732,0.0,110.79287719726562,120.0,45697.44921875,0.0,1663.59765625,1.0,280.0404052734375,283.1639099121094,295.0772705078125,297.9866943359375,293.1499938964844,293.1499938964844,280.3500061035156,36684.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860068678855896,1.0,0.0,0.0,3.490387439727783,3.490410089492798,8.12906478131481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.17431640625,0.0,1367.6361083984375,1895.4371337890625,0.0,3029.649169921875,0.8702417016029358,1.0,0.0,3.0,1.0,0.0
12405300,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8109614253044128,0.2710319459438324,0.2451990246772766,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9990000128746032,0.6107267141342163,0.485735535621643,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9003651738166809,0.3752797842025757,0.2627326250076294,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8597206473350525,0.3265500962734222,0.3103891313076019,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.7499861717224121,0.214160218834877,0.9708387851715088,284.85028076171875,284.95001220703125,297.5968017578125,292.1139831542969,297.3332824707031,297.2556457519531,284.8619689941406,1.0,0.5093562602996826,0.233309656381607,0.233309656381607,1.0,1.0,-2.7311604022979736,0.3734965324401855,2.357663869857788,-0.2451913505792617,0.8594714999198914,0.8594714999198914,0.0,111.538818359375,120.0,44716.5234375,0.0,1681.200927734375,1.0,280.2940979003906,283.3409729003906,295.0546875,297.8558044433594,293.1499938964844,293.1499938964844,280.3500061035156,36486.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853208065032959,1.0,0.0,0.0,3.4820358753204346,3.482058525085449,8.090210030786693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.88232421875,0.0,1357.6800537109375,1895.4371337890625,0.0,2965.3271484375,0.8682776689529419,1.0,0.0,3.0,1.0,0.0
12405360,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.811048686504364,0.2720185816287994,0.2460899949073791,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9990000128746032,0.6127379536628723,0.4873400628566742,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9011967778205872,0.377543032169342,0.2643096446990967,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.859822690486908,0.3277609944343567,0.3115267157554626,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7501010894775391,0.2149849086999893,0.974511742591858,284.9227294921875,284.95001220703125,297.5871887207031,292.1106872558594,297.3400573730469,297.26727294921875,284.9259948730469,1.0,0.5113127827644348,0.2344979643821716,0.2344979643821716,1.0,1.0,-2.7418339252471924,0.3784990608692169,2.363334894180298,-0.242619901895523,0.8600661754608154,0.8600661754608154,0.0,112.3364486694336,123.0,44667.95703125,0.0,1700.64599609375,1.0,280.3401794433594,283.4045715332031,295.0758972167969,297.9206848144531,293.1499938964844,293.1499938964844,280.6499938964844,36308.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507084846496582,1.0,0.0,0.0,3.477802276611328,3.477824687957764,8.070548460636928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.12060546875,0.0,1352.0977783203125,1895.4371337890625,0.0,2941.9072265625,0.8671606183052063,1.0,0.0,3.0,1.0,0.0
12405420,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.8109007477760315,0.2740804553031921,0.2479334324598312,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.9990000128746032,0.6167562007904053,0.4912648200988769,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.9024562239646912,0.3821811974048614,0.2675233483314514,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14501953125,0.8597099781036377,0.3303054869174957,0.313910573720932,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.7501053810119629,0.2167461812496185,0.9823774099349976,285.1453552246094,284.95001220703125,297.5683288574219,292.1044616699219,297.35260009765625,297.2890625,285.1483764648437,1.0,0.5156162977218628,0.2368745654821396,0.2368745654821396,1.0,1.0,-2.7649428844451904,0.3889527320861816,2.375990152359009,-0.2374018430709839,0.8644278049468994,0.8644278049468994,0.0,114.19275665283205,126.0,43728.78125,0.0,1743.8260498046875,1.0,280.6401672363281,283.638916015625,295.07342529296875,297.8592834472656,293.1499938964844,293.1499938964844,280.95001220703125,35927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842068612575531,1.0,0.0,0.0,3.4795680046081543,3.47959041595459,8.078746418505034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.61669921875,0.0,1351.1778564453125,1895.4371337890625,0.0,2861.04833984375,0.8672596216201782,1.0,0.0,3.0,1.0,0.0
12405480,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.8109007477760315,0.2740804553031921,0.2479334324598312,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.9990000128746032,0.6167562007904053,0.4912648200988769,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.9024562239646912,0.3821811974048614,0.2675233483314514,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14501953125,0.8597099781036377,0.3303054869174957,0.313910573720932,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.7501053810119629,0.2167461812496185,0.9823774099349976,285.1453552246094,284.95001220703125,297.5683288574219,292.1044616699219,297.35260009765625,297.2890625,285.1483764648437,1.0,0.5156162977218628,0.2368745654821396,0.2368745654821396,1.0,1.0,-2.7649428844451904,0.3889527320861816,2.375990152359009,-0.2374018430709839,0.8644278049468994,0.8644278049468994,0.0,114.19275665283205,126.0,43728.78125,0.0,1743.8260498046875,1.0,280.6401672363281,283.638916015625,295.07342529296875,297.8592834472656,293.1499938964844,293.1499938964844,280.95001220703125,35927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842068612575531,1.0,0.0,0.0,3.4795680046081543,3.47959041595459,8.078746418505034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.61669921875,0.0,1351.1778564453125,1895.4371337890625,0.0,2861.04833984375,0.8672596216201782,1.0,0.0,3.0,1.0,0.0
12405540,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.8105903267860413,0.2762911021709442,0.2499213814735412,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.9990000128746032,0.620797872543335,0.4957832098007202,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.9034765362739564,0.3869990706443786,0.2708705067634582,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.8594241142272949,0.3330304026603699,0.3164778351783752,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.7500013113021851,0.2186571508646011,0.9909836649894714,285.36187744140625,284.95001220703125,297.54998779296875,292.09869384765625,297.3642578125,297.3095397949219,285.3646240234375,1.0,0.5203522443771362,0.2392511665821075,0.2392511665821075,1.0,1.0,-2.790210723876953,0.4000349342823028,2.3901755809783936,-0.2320184856653213,0.8716357350349426,0.8716357350349426,0.0,116.30123138427734,129.0,42865.23828125,0.0,1792.1658935546875,1.0,280.94024658203125,283.866943359375,295.0706481933594,297.80255126953125,293.1499938964844,293.1499938964844,281.25,35558.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339949250221252,1.0,0.0,0.0,3.4952492713928223,3.495271921157837,8.151727115546237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.92041015625,0.0,1364.5562744140625,1895.4371337890625,0.0,2785.665283203125,0.8704626560211182,1.0,0.0,3.0,1.0,0.0
12405600,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.8105903267860413,0.2762911021709442,0.2499213814735412,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.9990000128746032,0.620797872543335,0.4957832098007202,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.9034765362739564,0.3869990706443786,0.2708705067634582,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.8594241142272949,0.3330304026603699,0.3164778351783752,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.7500013113021851,0.2186571508646011,0.9909836649894714,285.36187744140625,284.95001220703125,297.54998779296875,292.09869384765625,297.3642578125,297.3095397949219,285.3646240234375,1.0,0.5203522443771362,0.2392511665821075,0.2392511665821075,1.0,1.0,-2.790210723876953,0.4000349342823028,2.3901755809783936,-0.2320184856653213,0.8716357350349426,0.8716357350349426,0.0,116.30123138427734,129.0,42865.23828125,0.0,1792.1658935546875,1.0,280.94024658203125,283.866943359375,295.0706481933594,297.80255126953125,293.1499938964844,293.1499938964844,281.25,35558.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339949250221252,1.0,0.0,0.0,3.4952492713928223,3.495271921157837,8.151727115546237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.92041015625,0.0,1364.5562744140625,1895.4371337890625,0.0,2785.665283203125,0.8704626560211182,1.0,0.0,3.0,1.0,0.0
12405660,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.8101963400840759,0.2786426246166229,0.252038300037384,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.9990000128746032,0.6248569488525391,0.5007237195968628,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.9043578505516052,0.3919785022735595,0.2743357717990875,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.8590459823608398,0.3359151780605316,0.319204181432724,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.7498420476913452,0.2206930071115493,1.0001951456069946,285.572509765625,284.95001220703125,297.5321044921875,292.09326171875,297.37457275390625,297.328125,285.5749816894531,1.0,0.5254250764846802,0.2414011508226394,0.2414011508226394,1.0,1.0,-2.81720232963562,0.4111406505107879,2.406061887741089,-0.226981833577156,0.8816154599189758,0.8816154599189758,0.0,118.60608673095705,132.0,42059.5546875,0.0,1844.9388427734373,1.0,281.240478515625,284.08917236328125,295.0677795410156,297.74969482421875,293.1499938964844,293.1499938964844,281.54998779296875,35213.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826392412185669,1.0,0.0,0.0,3.523899555206299,3.523922204971313,8.285912258543249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.4189453125,0.0,1391.6683349609375,1895.4371337890625,0.0,2714.888671875,0.8765815496444702,1.0,0.0,3.0,1.0,0.0
12405720,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.8101963400840759,0.2786426246166229,0.252038300037384,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.9990000128746032,0.6248569488525391,0.5007237195968628,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.9043578505516052,0.3919785022735595,0.2743357717990875,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.8590459823608398,0.3359151780605316,0.319204181432724,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.7498420476913452,0.2206930071115493,1.0001951456069946,285.572509765625,284.95001220703125,297.5321044921875,292.09326171875,297.37457275390625,297.328125,285.5749816894531,1.0,0.5254250764846802,0.2414011508226394,0.2414011508226394,1.0,1.0,-2.81720232963562,0.4111406505107879,2.406061887741089,-0.226981833577156,0.8816154599189758,0.8816154599189758,0.0,118.60608673095705,132.0,42059.5546875,0.0,1844.9388427734373,1.0,281.240478515625,284.08917236328125,295.0677795410156,297.74969482421875,293.1499938964844,293.1499938964844,281.54998779296875,35213.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826392412185669,1.0,0.0,0.0,3.523899555206299,3.523922204971313,8.285912258543249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.4189453125,0.0,1391.6683349609375,1895.4371337890625,0.0,2714.888671875,0.8765815496444702,1.0,0.0,3.0,1.0,0.0
12405780,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.8098143935203552,0.2811489403247833,0.2542974948883056,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757263183594,0.9990000128746032,0.6289429664611816,0.5059363842010498,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77545166015625,0.9051796197891236,0.3971027731895447,0.2779072523117065,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752685546875,0.8586472868919373,0.3389396667480469,0.32207190990448,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.7496801018714905,0.2228373438119888,1.0099258422851562,285.7755126953125,284.95001220703125,297.5145263671875,292.0881042480469,297.3835754394531,297.3449401855469,285.7777404785156,1.0,0.5307624340057373,0.2435511350631714,0.2435511350631714,1.0,1.0,-2.8456149101257324,0.4227008819580078,2.4229140281677246,-0.2217984795570373,0.8942597508430481,0.8942597508430481,0.0,121.0605239868164,135.0,41347.02734375,0.0,1901.6202392578125,1.0,281.540771484375,284.3099975585937,295.0656433105469,297.7032165527344,293.1499938964844,293.1499938964844,281.8500061035156,34905.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193143606185913,1.0,0.0,0.0,3.5641307830810547,3.5641539096832275,8.476188213535352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.5361328125,0.0,1431.720947265625,1895.4371337890625,0.0,2649.21826171875,0.8853288292884827,1.0,0.0,3.0,1.0,0.0
12405840,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.8098143935203552,0.2811489403247833,0.2542974948883056,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757263183594,0.9990000128746032,0.6289429664611816,0.5059363842010498,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77545166015625,0.9051796197891236,0.3971027731895447,0.2779072523117065,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752685546875,0.8586472868919373,0.3389396667480469,0.32207190990448,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.7496801018714905,0.2228373438119888,1.0099258422851562,285.7755126953125,284.95001220703125,297.5145263671875,292.0881042480469,297.3835754394531,297.3449401855469,285.7777404785156,1.0,0.5307624340057373,0.2435511350631714,0.2435511350631714,1.0,1.0,-2.8456149101257324,0.4227008819580078,2.4229140281677246,-0.2217984795570373,0.8942597508430481,0.8942597508430481,0.0,121.0605239868164,135.0,41347.02734375,0.0,1901.6202392578125,1.0,281.540771484375,284.3099975585937,295.0656433105469,297.7032165527344,293.1499938964844,293.1499938964844,281.8500061035156,34905.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193143606185913,1.0,0.0,0.0,3.5641307830810547,3.5641539096832275,8.476188213535352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.5361328125,0.0,1431.720947265625,1895.4371337890625,0.0,2649.21826171875,0.8853288292884827,1.0,0.0,3.0,1.0,0.0
12405900,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8095566034317017,0.2824328243732452,0.2554393112659454,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.9990000128746032,0.6309783458709717,0.5086987018585205,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.9054951071739196,0.399697482585907,0.2796994149684906,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.8583769798278809,0.3404796719551086,0.3235200345516205,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.7495468258857727,0.2239353358745575,1.0148757696151731,285.9174499511719,284.95001220703125,297.505859375,292.0856018066406,297.3875427246094,297.3526306152344,285.9269714355469,1.0,0.5335072875022888,0.2446261197328567,0.2446261197328567,1.0,1.0,-2.8601503372192383,0.42861407995224,2.431536197662353,-0.2191420644521713,0.9020794034004213,0.9020794034004213,0.0,122.35218811035156,135.0,40562.1875,0.0,1931.19091796875,1.0,281.796630859375,284.4795227050781,295.0409240722656,297.58428955078125,293.1499938964844,293.1499938964844,281.8500061035156,34756.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137569427490234,1.0,0.0,0.0,3.587880373001098,3.5879034996032715,8.589526032665162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.86083984375,0.0,1456.0047607421875,1895.4371337890625,0.0,2597.8330078125,0.89055997133255,1.0,0.0,3.0,1.0,0.0
12405960,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730224609375,0.8094717860221863,0.2837829887866974,0.2566775381565094,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.9990000128746032,0.633068323135376,0.5113266706466675,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.905985414981842,0.402359277009964,0.2815720736980438,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732666015625,0.8582560420036316,0.3420781195163727,0.3250518143177032,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.7495450377464294,0.2250794023275375,1.0201109647750854,285.9734802246094,284.95001220703125,297.49725341796875,292.0831604003906,297.39178466796875,297.36065673828125,285.9754943847656,1.0,0.5363072156906128,0.245594635605812,0.245594635605812,1.0,1.0,-2.87518048286438,0.4344341158866882,2.440746307373047,-0.2166915833950042,0.9095104336738586,0.9095104336738586,0.0,123.63240814208984,138.0,40685.203125,0.0,1961.784423828125,1.0,281.84130859375,284.5287475585937,295.0636291503906,297.6607666015625,293.1499938964844,293.1499938964844,281.54998779296875,34642.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128090500831604,1.0,0.0,0.0,3.6142091751098633,3.6142327785491934,8.716053230273246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.2470703125,0.0,1483.65234375,1895.4371337890625,0.0,2589.08544921875,0.8963364362716675,1.0,0.0,3.0,1.0,0.0
12406020,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.8073038458824158,0.2850677967071533,0.2583311200141907,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.9990000128746032,0.635297954082489,0.5187780261039734,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8120422363281,0.9048283100128174,0.4062201380729675,0.2846481204032898,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.8562354445457458,0.3441150486469269,0.3274236023426056,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7480131387710571,0.2265487313270568,1.0283643007278442,285.81201171875,284.95001220703125,297.480224609375,292.07843017578125,297.3854675292969,297.357666015625,285.8108825683594,1.0,0.5418506860733032,0.2475316673517227,0.2475316673517227,1.0,1.0,-2.9025979042053223,0.4455349743366241,2.4570627212524414,-0.2116462290287017,0.9197105765342712,0.9197105765342712,0.0,126.7248306274414,141.0,42333.015625,0.0,2022.0784912109373,1.0,281.5578918457031,284.3238525390625,295.1476135253906,297.9136047363281,293.1499938964844,293.1499938964844,281.25,34736.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310920596122742,1.0,0.0,0.0,3.662060499191284,3.6620843410491934,8.948377967499255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.4423828125,0.0,1537.139404296875,1895.4371337890625,0.0,2758.614013671875,0.9070939421653748,1.0,0.0,3.0,1.0,0.0
12406080,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.8073038458824158,0.2850677967071533,0.2583311200141907,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.9990000128746032,0.635297954082489,0.5187780261039734,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8120422363281,0.9048283100128174,0.4062201380729675,0.2846481204032898,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.8562354445457458,0.3441150486469269,0.3274236023426056,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7480131387710571,0.2265487313270568,1.0283643007278442,285.81201171875,284.95001220703125,297.480224609375,292.07843017578125,297.3854675292969,297.357666015625,285.8108825683594,1.0,0.5418506860733032,0.2475316673517227,0.2475316673517227,1.0,1.0,-2.9025979042053223,0.4455349743366241,2.4570627212524414,-0.2116462290287017,0.9197105765342712,0.9197105765342712,0.0,126.7248306274414,141.0,42333.015625,0.0,2022.0784912109373,1.0,281.5578918457031,284.3238525390625,295.1476135253906,297.9136047363281,293.1499938964844,293.1499938964844,281.25,34736.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310920596122742,1.0,0.0,0.0,3.662060499191284,3.6620843410491934,8.948377967499255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.4423828125,0.0,1537.139404296875,1895.4371337890625,0.0,2758.614013671875,0.9070939421653748,1.0,0.0,3.0,1.0,0.0
12406140,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.8020347952842712,0.2849830985069275,0.2586190402507782,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.9990000128746032,0.6348696947097778,0.529422402381897,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.9006914496421814,0.4087215065956116,0.2866647243499756,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207580566406,0.8515384197235107,0.3448994755744934,0.3285340666770935,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.7440452575683594,0.2270029932260513,1.0319912433624268,285.6205444335937,284.95001220703125,297.4634094238281,292.07391357421875,297.36431884765625,297.3353271484375,285.6190185546875,1.0,0.5469845533370972,0.2494686990976333,0.2494686990976333,1.0,1.0,-2.9238619804382324,0.4553325474262237,2.468529462814331,-0.2065322399139404,0.9270915985107422,0.9270915985107422,0.0,130.52247619628906,144.0,44049.39453125,0.0,2076.526611328125,1.0,281.25799560546875,284.10498046875,295.1517944335937,298.0417175292969,293.1499938964844,293.1499938964844,280.95001220703125,34933.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499524593353271,1.0,0.0,0.0,3.7024059295654297,3.702430248260498,9.146634738499416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.056640625,0.0,1584.162353515625,1895.4371337890625,0.0,2934.82568359375,0.9162717461586,1.0,0.0,3.0,1.0,0.0
12406200,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.8020347952842712,0.2849830985069275,0.2586190402507782,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.9990000128746032,0.6348696947097778,0.529422402381897,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.9006914496421814,0.4087215065956116,0.2866647243499756,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207580566406,0.8515384197235107,0.3448994755744934,0.3285340666770935,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.7440452575683594,0.2270029932260513,1.0319912433624268,285.6205444335937,284.95001220703125,297.4634094238281,292.07391357421875,297.36431884765625,297.3353271484375,285.6190185546875,1.0,0.5469845533370972,0.2494686990976333,0.2494686990976333,1.0,1.0,-2.9238619804382324,0.4553325474262237,2.468529462814331,-0.2065322399139404,0.9270915985107422,0.9270915985107422,0.0,130.52247619628906,144.0,44049.39453125,0.0,2076.526611328125,1.0,281.25799560546875,284.10498046875,295.1517944335937,298.0417175292969,293.1499938964844,293.1499938964844,280.95001220703125,34933.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499524593353271,1.0,0.0,0.0,3.7024059295654297,3.702430248260498,9.146634738499416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.056640625,0.0,1584.162353515625,1895.4371337890625,0.0,2934.82568359375,0.9162717461586,1.0,0.0,3.0,1.0,0.0
12406260,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.7954418063163757,0.284198135137558,0.2581717371940613,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.9990000128746032,0.6322851777076721,0.5413803458213806,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.8953379988670349,0.4104878008365631,0.2880981266498565,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.8457186222076416,0.3449368476867676,0.3288550972938537,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.7389214634895325,0.2267677932977676,1.0322648286819458,285.4237976074219,284.95001220703125,297.44683837890625,292.0695495605469,297.33612060546875,297.3037414550781,285.4222717285156,1.0,0.5515914559364319,0.2512835562229156,0.2512835562229156,1.0,1.0,-2.9401397705078125,0.463759183883667,2.476380586624145,-0.201690599322319,0.9317975044250488,0.9317975044250488,0.0,134.57386779785156,132.0,45680.29296875,0.0,2124.433349609375,1.0,280.9576721191406,283.88482666015625,295.13543701171875,298.1290588378906,293.1499938964844,293.1499938964844,280.6499938964844,35169.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657279014587402,1.0,0.0,0.0,3.733948230743408,3.7339730262756334,9.303146839556576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.18115234375,0.0,1622.229248046875,1895.4371337890625,0.0,3082.734130859375,0.9235090017318726,1.0,0.0,3.0,1.0,0.0
12406320,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.7954418063163757,0.284198135137558,0.2581717371940613,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.9990000128746032,0.6322851777076721,0.5413803458213806,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.8953379988670349,0.4104878008365631,0.2880981266498565,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.8457186222076416,0.3449368476867676,0.3288550972938537,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.7389214634895325,0.2267677932977676,1.0322648286819458,285.4237976074219,284.95001220703125,297.44683837890625,292.0695495605469,297.33612060546875,297.3037414550781,285.4222717285156,1.0,0.5515914559364319,0.2512835562229156,0.2512835562229156,1.0,1.0,-2.9401397705078125,0.463759183883667,2.476380586624145,-0.201690599322319,0.9317975044250488,0.9317975044250488,0.0,134.57386779785156,132.0,45680.29296875,0.0,2124.433349609375,1.0,280.9576721191406,283.88482666015625,295.13543701171875,298.1290588378906,293.1499938964844,293.1499938964844,280.6499938964844,35169.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657279014587402,1.0,0.0,0.0,3.733948230743408,3.7339730262756334,9.303146839556576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.18115234375,0.0,1622.229248046875,1895.4371337890625,0.0,3082.734130859375,0.9235090017318726,1.0,0.0,3.0,1.0,0.0
12406380,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7947017550468445,0.2830151617527008,0.2571888864040375,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.9990000128746032,0.628874659538269,0.5407838225364685,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.896692156791687,0.4117403626441955,0.2890492677688598,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.8457359075546265,0.3444566428661346,0.3285137116909027,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.7385579347610474,0.2260439842939376,1.029497504234314,285.2141418457031,284.95001220703125,297.4304504394531,292.0653381347656,297.3083801269531,297.2726745605469,285.211669921875,1.0,0.5503111481666565,0.2530984282493591,0.2530984282493591,1.0,1.0,-2.9356768131256104,0.4673366844654083,2.4683401584625244,-0.1967823058366775,0.9336376786231996,0.9336376786231996,0.0,134.24716186523438,120.0,47058.4921875,0.0,2115.11572265625,1.0,280.657470703125,283.656005859375,295.1188049316406,298.2018737792969,293.1499938964844,293.1499938964844,280.3500061035156,35428.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789128661155701,1.0,0.0,0.0,3.7559616565704346,3.755986452102661,9.41316272928816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.52783203125,0.0,1649.8818359375,1895.4371337890625,0.0,3206.391845703125,0.9286215305328368,1.0,0.0,3.0,1.0,0.0
12406440,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7947017550468445,0.2830151617527008,0.2571888864040375,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.9990000128746032,0.628874659538269,0.5407838225364685,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.896692156791687,0.4117403626441955,0.2890492677688598,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.8457359075546265,0.3444566428661346,0.3285137116909027,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.7385579347610474,0.2260439842939376,1.029497504234314,285.2141418457031,284.95001220703125,297.4304504394531,292.0653381347656,297.3083801269531,297.2726745605469,285.211669921875,1.0,0.5503111481666565,0.2530984282493591,0.2530984282493591,1.0,1.0,-2.9356768131256104,0.4673366844654083,2.4683401584625244,-0.1967823058366775,0.9336376786231996,0.9336376786231996,0.0,134.24716186523438,120.0,47058.4921875,0.0,2115.11572265625,1.0,280.657470703125,283.656005859375,295.1188049316406,298.2018737792969,293.1499938964844,293.1499938964844,280.3500061035156,35428.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789128661155701,1.0,0.0,0.0,3.7559616565704346,3.755986452102661,9.41316272928816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.52783203125,0.0,1649.8818359375,1895.4371337890625,0.0,3206.391845703125,0.9286215305328368,1.0,0.0,3.0,1.0,0.0
12406500,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7962382435798645,0.2823262214660644,0.2565836012363434,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.6275781393051147,0.5364837050437927,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8995383977890015,0.4122250974178314,0.2894074320793152,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8476160764694214,0.3440766632556915,0.3281735777854919,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7399187088012695,0.2255668342113495,1.0273652076721191,285.05712890625,284.95001220703125,297.4223022460937,292.06329345703125,297.2967529296875,297.2600402832031,285.0468444824219,1.0,0.5481228828430176,0.254005879163742,0.254005879163742,1.0,1.0,-2.927246570587158,0.4676601886749267,2.4595863819122314,-0.1944995522499084,0.9328324794769288,0.9328324794769288,0.0,132.6894073486328,120.0,48156.26953125,0.0,2092.963134765625,1.0,280.3984069824219,283.4762878417969,295.13299560546875,298.3347473144531,293.1499938964844,293.1499938964844,280.3500061035156,35577.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867108821868896,1.0,0.0,0.0,3.7632687091827393,3.763293743133545,9.449824460716628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.82421875,0.0,1659.6160888671875,1895.4371337890625,0.0,3279.434814453125,0.9303303360939026,1.0,0.0,3.0,1.0,0.0
12406560,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.798560619354248,0.2815382778644562,0.2558214962482452,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.6266617178916931,0.5303695797920227,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9033169150352478,0.4125854074954986,0.289618968963623,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8503177762031555,0.3435801565647125,0.3276625275611877,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7419502139091492,0.2249969393014907,1.0246024131774902,284.9902648925781,284.95001220703125,297.4142150878906,292.061279296875,297.2857360839844,297.2481384277344,284.9873352050781,1.0,0.5450868606567383,0.2550171613693237,0.2550171613693237,1.0,1.0,-2.915306806564331,0.4673888981342315,2.447917938232422,-0.19203881919384,0.9323846101760864,0.9323846101760864,0.0,130.49266052246094,123.0,48178.17578125,0.0,2061.843994140625,1.0,280.3572692871094,283.4179382324219,295.1028137207031,298.2588195800781,293.1499938964844,293.1499938964844,280.04998779296875,35708.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896623253822327,1.0,0.0,0.0,3.7676148414611816,3.7676398754119873,9.47166370224295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.341796875,0.0,1665.7520751953125,1895.4371337890625,0.0,3307.04931640625,0.9314204454421996,1.0,0.0,3.0,1.0,0.0
12406620,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.7991369962692261,0.2798758745193481,0.2543239891529083,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.9990000128746032,0.6252988576889038,0.5261569619178772,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.9062698483467102,0.4130841493606567,0.2899931669235229,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.8516187071800232,0.3424491584300995,0.3266029059886932,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.7425258159637451,0.2237460911273956,1.018980622291565,284.7702941894531,284.95001220703125,297.39813232421875,292.05731201171875,297.26513671875,297.2261962890625,284.7680969238281,1.0,0.5423941016197205,0.2570397555828094,0.2570397555828094,1.0,1.0,-2.9008467197418213,0.4691019058227539,2.4317448139190674,-0.1873015612363815,0.9281914830207824,0.9281914830207824,0.0,128.74325561523438,126.0,49246.484375,0.0,2028.977783203125,1.0,280.0572814941406,283.18414306640625,295.08941650390625,298.3095397949219,293.1499938964844,293.1499938964844,279.75,36000.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898429811000824,1.0,0.0,0.0,3.768426179885864,3.76845121383667,9.47574335441459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.30908203125,0.0,1668.9593505859375,1895.4371337890625,0.0,3388.943603515625,0.9317924380302428,1.0,0.0,3.0,1.0,0.0
12406680,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.7991369962692261,0.2798758745193481,0.2543239891529083,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.9990000128746032,0.6252988576889038,0.5261569619178772,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.9062698483467102,0.4130841493606567,0.2899931669235229,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.8516187071800232,0.3424491584300995,0.3266029059886932,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.7425258159637451,0.2237460911273956,1.018980622291565,284.7702941894531,284.95001220703125,297.39813232421875,292.05731201171875,297.26513671875,297.2261962890625,284.7680969238281,1.0,0.5423941016197205,0.2570397555828094,0.2570397555828094,1.0,1.0,-2.9008467197418213,0.4691019058227539,2.4317448139190674,-0.1873015612363815,0.9281914830207824,0.9281914830207824,0.0,128.74325561523438,126.0,49246.484375,0.0,2028.977783203125,1.0,280.0572814941406,283.18414306640625,295.08941650390625,298.3095397949219,293.1499938964844,293.1499938964844,279.75,36000.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898429811000824,1.0,0.0,0.0,3.768426179885864,3.76845121383667,9.47574335441459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.30908203125,0.0,1668.9593505859375,1895.4371337890625,0.0,3388.943603515625,0.9317924380302428,1.0,0.0,3.0,1.0,0.0
