time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406740,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56182861328125,0.7970200777053833,0.2780933082103729,0.2527649104595184,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611572265625,0.9990000128746032,0.6230170130729675,0.5269900560379028,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.9059785604476928,0.4132973253726959,0.2901912331581116,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.8501933217048645,0.3411474823951721,0.32542684674263,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56219482421875,0.7407742142677307,0.2223470360040664,1.012926697731018,284.56134033203125,284.95001220703125,297.38214111328125,292.0534362792969,297.24444580078125,297.2041015625,284.5596008300781,1.0,0.5411694645881653,0.2590623497962951,0.2590623497962951,1.0,1.0,-2.8915183544158936,0.4720158874988556,2.4195024967193604,-0.1823641210794448,0.9212926626205444,0.9212926626205444,0.0,128.6223602294922,129.0,50311.421875,0.0,2012.88623046875,1.0,279.75732421875,282.959716796875,295.0812072753906,298.3658752441406,293.1499938964844,293.1499938964844,279.45001220703125,36295.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063363671302797,1.0,0.0,0.0,3.758307218551636,3.758332490921021,9.42492420108465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.61376953125,0.0,1659.3128662109375,1895.4371337890625,0.0,3462.57275390625,0.9297136664390564,1.0,0.0,3.0,1.0,0.0
12406800,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56182861328125,0.7970200777053833,0.2780933082103729,0.2527649104595184,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611572265625,0.9990000128746032,0.6230170130729675,0.5269900560379028,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.9059785604476928,0.4132973253726959,0.2901912331581116,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.8501933217048645,0.3411474823951721,0.32542684674263,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56219482421875,0.7407742142677307,0.2223470360040664,1.012926697731018,284.56134033203125,284.95001220703125,297.38214111328125,292.0534362792969,297.24444580078125,297.2041015625,284.5596008300781,1.0,0.5411694645881653,0.2590623497962951,0.2590623497962951,1.0,1.0,-2.8915183544158936,0.4720158874988556,2.4195024967193604,-0.1823641210794448,0.9212926626205444,0.9212926626205444,0.0,128.6223602294922,129.0,50311.421875,0.0,2012.88623046875,1.0,279.75732421875,282.959716796875,295.0812072753906,298.3658752441406,293.1499938964844,293.1499938964844,279.45001220703125,36295.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063363671302797,1.0,0.0,0.0,3.758307218551636,3.758332490921021,9.42492420108465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.61376953125,0.0,1659.3128662109375,1895.4371337890625,0.0,3462.57275390625,0.9297136664390564,1.0,0.0,3.0,1.0,0.0
12406860,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3625793457031,0.7932002544403076,0.2762161195278168,0.2511488795280456,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620300292969,0.9990000128746032,0.6194139122962952,0.5310009121894836,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3622131347656,0.903658926486969,0.4133372902870178,0.2902803719043731,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.36236572265625,0.8470584750175476,0.3397132158279419,0.3241526782512665,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3628845214844,0.7375585436820984,0.2208284437656402,1.006477952003479,284.3621826171875,284.95001220703125,297.36627197265625,292.04962158203125,297.224609375,297.18310546875,284.36083984375,1.0,0.5409559011459351,0.2612464129924774,0.2612464129924774,1.0,1.0,-2.885218858718872,0.4760496914386749,2.4091691970825195,-0.1769649982452392,0.9118044376373292,0.9118044376373292,0.0,129.517822265625,117.0,51356.84375,0.0,2006.8653564453125,1.0,279.4574584960937,282.74444580078125,295.0754699707031,298.4247436523437,293.1499938964844,293.1499938964844,279.1499938964844,36600.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138623476028442,1.0,0.0,0.0,3.736886739730835,3.7369117736816406,9.317795388597006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.6845703125,0.0,1636.5977783203125,1895.4371337890625,0.0,3532.412353515625,0.9251103401184082,1.0,0.0,3.0,1.0,0.0
12406920,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3625793457031,0.7932002544403076,0.2762161195278168,0.2511488795280456,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620300292969,0.9990000128746032,0.6194139122962952,0.5310009121894836,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3622131347656,0.903658926486969,0.4133372902870178,0.2902803719043731,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.36236572265625,0.8470584750175476,0.3397132158279419,0.3241526782512665,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3628845214844,0.7375585436820984,0.2208284437656402,1.006477952003479,284.3621826171875,284.95001220703125,297.36627197265625,292.04962158203125,297.224609375,297.18310546875,284.36083984375,1.0,0.5409559011459351,0.2612464129924774,0.2612464129924774,1.0,1.0,-2.885218858718872,0.4760496914386749,2.4091691970825195,-0.1769649982452392,0.9118044376373292,0.9118044376373292,0.0,129.517822265625,117.0,51356.84375,0.0,2006.8653564453125,1.0,279.4574584960937,282.74444580078125,295.0754699707031,298.4247436523437,293.1499938964844,293.1499938964844,279.1499938964844,36600.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138623476028442,1.0,0.0,0.0,3.736886739730835,3.7369117736816406,9.317795388597006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.6845703125,0.0,1636.5977783203125,1895.4371337890625,0.0,3532.412353515625,0.9251103401184082,1.0,0.0,3.0,1.0,0.0
12406980,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1585998535156,0.794693112373352,0.2742105424404144,0.249319314956665,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1578369140625,0.9990000128746032,0.6155264377593994,0.5242533087730408,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1580810546875,0.9076430797576904,0.413185715675354,0.2901603579521179,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1582946777344,0.8492507934570312,0.3381189107894897,0.3226232230663299,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1590270996094,0.7387462258338928,0.2191601693630218,0.998846173286438,284.1580505371094,284.95001220703125,297.3504333496094,292.0458374023437,297.206787109375,297.1647033691406,284.1559143066406,1.0,0.5360117554664612,0.2634304761886596,0.2634304761886596,1.0,1.0,-2.863778114318848,0.4763740301132202,2.387404203414917,-0.1715890318155288,0.8995937705039978,0.8995937705039978,0.0,126.82149505615234,120.0,52158.859375,0.0,1958.5360107421875,1.0,279.1576538085937,282.5270080566406,295.0687866210937,298.474853515625,293.1499938964844,293.1499938964844,278.8500061035156,36932.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920854389667511,1.0,0.0,0.0,3.703255891799927,3.703280687332153,9.150835467153228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.2841796875,0.0,1600.310791015625,1895.4371337890625,0.0,3597.041259765625,0.9177971482276917,1.0,0.0,3.0,1.0,0.0
12407040,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1585998535156,0.794693112373352,0.2742105424404144,0.249319314956665,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1578369140625,0.9990000128746032,0.6155264377593994,0.5242533087730408,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1580810546875,0.9076430797576904,0.413185715675354,0.2901603579521179,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1582946777344,0.8492507934570312,0.3381189107894897,0.3226232230663299,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1590270996094,0.7387462258338928,0.2191601693630218,0.998846173286438,284.1580505371094,284.95001220703125,297.3504333496094,292.0458374023437,297.206787109375,297.1647033691406,284.1559143066406,1.0,0.5360117554664612,0.2634304761886596,0.2634304761886596,1.0,1.0,-2.863778114318848,0.4763740301132202,2.387404203414917,-0.1715890318155288,0.8995937705039978,0.8995937705039978,0.0,126.82149505615234,120.0,52158.859375,0.0,1958.5360107421875,1.0,279.1576538085937,282.5270080566406,295.0687866210937,298.474853515625,293.1499938964844,293.1499938964844,278.8500061035156,36932.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920854389667511,1.0,0.0,0.0,3.703255891799927,3.703280687332153,9.150835467153228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.2841796875,0.0,1600.310791015625,1895.4371337890625,0.0,3597.041259765625,0.9177971482276917,1.0,0.0,3.0,1.0,0.0
12407100,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01300048828125,0.79470294713974,0.2731902301311493,0.2484154105186462,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.9990000128746032,0.6139978170394897,0.5223336815834045,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0104675292969,0.9087833166122437,0.4130681157112121,0.2900953292846679,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01153564453125,0.8495991826057434,0.3372912108898163,0.3218519687652588,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0149841308594,0.738704264163971,0.2183095812797546,0.995007336139679,284.0103454589844,284.95001220703125,297.3425598144531,292.0439758300781,297.19854736328125,297.1563415527344,284.0009155273437,1.0,0.5345101952552795,0.2645224928855896,0.2645224928855896,1.0,1.0,-2.854752540588379,0.4769420027732849,2.377810478210449,-0.169169008731842,0.8918997645378113,0.8918997645378113,0.0,125.93928527832033,120.0,53003.3125,0.0,1939.63037109375,1.0,278.90008544921875,282.359130859375,295.0847473144531,298.5956726074219,293.1499938964844,293.1499938964844,278.8500061035156,37128.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258511662483216,1.0,0.0,0.0,3.6814820766448975,3.681506633758545,9.043544650921832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.83056640625,0.0,1576.996826171875,1895.4371337890625,0.0,3643.055419921875,0.9130231738090516,1.0,0.0,3.0,1.0,0.0
12407160,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9603576660156,0.7937455177307129,0.2721249461174011,0.2474441230297088,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598693847656,0.9990000128746032,0.612282395362854,0.522121787071228,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.96002197265625,0.9087628722190856,0.4128924906253814,0.2899598479270935,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601745605469,0.8490002751350403,0.3364129662513733,0.3210166692733764,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96063232421875,0.737876832485199,0.21742644906044,0.9910240173339844,283.96002197265625,284.95001220703125,297.33465576171875,292.0421142578125,297.1902770996094,297.1479187011719,283.9588317871094,1.0,0.5333742499351501,0.2655868530273437,0.2655868530273437,1.0,1.0,-2.8473737239837646,0.47783362865448,2.369540214538574,-0.1666666120290756,0.8847446441650391,0.8847446441650391,0.0,125.6035614013672,123.0,52890.3046875,0.0,1926.1180419921875,1.0,278.85791015625,282.31756591796875,295.0597229003906,298.5115051269531,293.1499938964844,293.1499938964844,279.1499938964844,37303.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266339540481568,1.0,0.0,0.0,3.655745506286621,3.6557695865631104,8.917542118069832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.00830078125,0.0,1549.3353271484375,1895.4371337890625,0.0,3650.24951171875,0.9074317812919616,1.0,0.0,3.0,1.0,0.0
12407220,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1515808105469,0.7925446033477783,0.2714433073997497,0.246404230594635,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.9990000128746032,0.6103248000144958,0.5222258567810059,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1522216796875,0.9092856645584106,0.4141679108142853,0.290472537279129,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519470214844,0.8481942415237427,0.3358967304229736,0.3201321959495544,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.151123046875,0.7365884184837341,0.2165318131446838,0.985653519630432,284.1522521972656,284.95001220703125,297.31890869140625,292.0383605957031,297.1849365234375,297.1455383300781,284.15460205078125,1.0,0.5322403907775879,0.267715573310852,0.267715573310852,1.0,1.0,-2.839336633682251,0.4812535047531128,2.3580830097198486,-0.1615985929965973,0.875608503818512,0.875608503818512,0.0,125.32756042480467,111.0,51308.59765625,0.0,1911.8951416015625,1.0,279.1420288085937,282.5365295410156,294.9887084960937,298.2693786621094,293.1499938964844,293.1499938964844,279.45001220703125,37261.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128681421279908,1.0,0.0,0.0,3.607718706130981,3.607742547988892,8.684775707479275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.52734375,0.0,1495.9654541015625,1895.4371337890625,0.0,3523.201904296875,0.8967325687408447,1.0,0.0,3.0,1.0,0.0
12407280,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1515808105469,0.7925446033477783,0.2714433073997497,0.246404230594635,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.9990000128746032,0.6103248000144958,0.5222258567810059,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1522216796875,0.9092856645584106,0.4141679108142853,0.290472537279129,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519470214844,0.8481942415237427,0.3358967304229736,0.3201321959495544,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.151123046875,0.7365884184837341,0.2165318131446838,0.985653519630432,284.1522521972656,284.95001220703125,297.31890869140625,292.0383605957031,297.1849365234375,297.1455383300781,284.15460205078125,1.0,0.5322403907775879,0.267715573310852,0.267715573310852,1.0,1.0,-2.839336633682251,0.4812535047531128,2.3580830097198486,-0.1615985929965973,0.875608503818512,0.875608503818512,0.0,125.32756042480467,111.0,51308.59765625,0.0,1911.8951416015625,1.0,279.1420288085937,282.5365295410156,294.9887084960937,298.2693786621094,293.1499938964844,293.1499938964844,279.45001220703125,37261.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128681421279908,1.0,0.0,0.0,3.607718706130981,3.607742547988892,8.684775707479275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.52734375,0.0,1495.9654541015625,1895.4371337890625,0.0,3523.201904296875,0.8967325687408447,1.0,0.0,3.0,1.0,0.0
12407340,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564147949219,0.7997414469718933,0.2719650268554687,0.2465294748544693,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570861816406,0.9990000128746032,0.6112568378448486,0.5089080929756165,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.9200601577758788,0.4167855679988861,0.2920054197311401,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.356689453125,0.8555477261543274,0.3365845680236816,0.3204047381877899,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560485839844,0.7422360777854919,0.2166056185960769,0.9843502640724182,284.3569030761719,284.95001220703125,297.3031616210937,292.0346069335937,297.189453125,297.1559753417969,284.3585205078125,1.0,0.5271466374397278,0.2698442935943603,0.2698442935943603,1.0,1.0,-2.824100971221924,0.4828474819660187,2.3412535190582275,-0.1564231067895889,0.8693755269050598,0.8693755269050598,0.0,121.10128021240234,114.0,49651.46875,0.0,1867.3017578125,1.0,279.44122314453125,282.76470947265625,294.9773864746094,298.1426696777344,293.1499938964844,293.1499938964844,279.75,37078.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986606597900391,1.0,0.0,0.0,3.5666744709014893,3.566697835922241,8.488290177410818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.85400390625,0.0,1450.311279296875,1895.4371337890625,0.0,3391.096435546875,0.8874719142913818,1.0,0.0,3.0,1.0,0.0
12407400,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564147949219,0.7997414469718933,0.2719650268554687,0.2465294748544693,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570861816406,0.9990000128746032,0.6112568378448486,0.5089080929756165,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.9200601577758788,0.4167855679988861,0.2920054197311401,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.356689453125,0.8555477261543274,0.3365845680236816,0.3204047381877899,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560485839844,0.7422360777854919,0.2166056185960769,0.9843502640724182,284.3569030761719,284.95001220703125,297.3031616210937,292.0346069335937,297.189453125,297.1559753417969,284.3585205078125,1.0,0.5271466374397278,0.2698442935943603,0.2698442935943603,1.0,1.0,-2.824100971221924,0.4828474819660187,2.3412535190582275,-0.1564231067895889,0.8693755269050598,0.8693755269050598,0.0,121.10128021240234,114.0,49651.46875,0.0,1867.3017578125,1.0,279.44122314453125,282.76470947265625,294.9773864746094,298.1426696777344,293.1499938964844,293.1499938964844,279.75,37078.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986606597900391,1.0,0.0,0.0,3.5666744709014893,3.566697835922241,8.488290177410818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.85400390625,0.0,1450.311279296875,1895.4371337890625,0.0,3391.096435546875,0.8874719142913818,1.0,0.0,3.0,1.0,0.0
12407460,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.8058418035507202,0.2730540335178375,0.2472964227199554,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.9990000128746032,0.6151706576347351,0.4992845356464386,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611572265625,0.9294943809509276,0.4200533032417297,0.294096827507019,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.8618375062942505,0.3379325270652771,0.3214336931705475,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.7472306489944458,0.2173393368721008,0.9864720702171326,284.5611572265625,284.95001220703125,297.2873840332031,292.03082275390625,297.19830322265625,297.1719970703125,284.5634155273437,1.0,0.5251221060752869,0.2719250321388244,0.2719250321388244,1.0,1.0,-2.8197367191314697,0.4870427250862121,2.3326940536499023,-0.1515084058046341,0.8658207058906555,0.8658207058906555,0.0,118.33497619628906,117.0,48131.86328125,0.0,1847.124267578125,1.0,279.7408752441406,282.9908447265625,294.9771423339844,298.042236328125,293.1499938964844,293.1499938964844,280.04998779296875,36824.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854952454566956,1.0,0.0,0.0,3.534907817840576,3.534930944442749,8.337762551491323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.55419921875,0.0,1414.828857421875,1895.4371337890625,0.0,3268.055419921875,0.8802276253700256,1.0,0.0,3.0,1.0,0.0
12407520,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.8058418035507202,0.2730540335178375,0.2472964227199554,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.9990000128746032,0.6151706576347351,0.4992845356464386,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611572265625,0.9294943809509276,0.4200533032417297,0.294096827507019,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.8618375062942505,0.3379325270652771,0.3214336931705475,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.7472306489944458,0.2173393368721008,0.9864720702171326,284.5611572265625,284.95001220703125,297.2873840332031,292.03082275390625,297.19830322265625,297.1719970703125,284.5634155273437,1.0,0.5251221060752869,0.2719250321388244,0.2719250321388244,1.0,1.0,-2.8197367191314697,0.4870427250862121,2.3326940536499023,-0.1515084058046341,0.8658207058906555,0.8658207058906555,0.0,118.33497619628906,117.0,48131.86328125,0.0,1847.124267578125,1.0,279.7408752441406,282.9908447265625,294.9771423339844,298.042236328125,293.1499938964844,293.1499938964844,280.04998779296875,36824.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854952454566956,1.0,0.0,0.0,3.534907817840576,3.534930944442749,8.337762551491323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.55419921875,0.0,1414.828857421875,1895.4371337890625,0.0,3268.055419921875,0.8802276253700256,1.0,0.0,3.0,1.0,0.0
12407580,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8100021481513977,0.2744868099689483,0.2484555691480636,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.9990000128746032,0.6199784278869629,0.4939658045768738,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.9363828897476196,0.4237526059150696,0.2965526878833771,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8662566542625427,0.339690089225769,0.3229443430900574,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7508713603019714,0.2184831202030182,0.9909269213676452,284.7703552246094,284.95001220703125,297.27154541015625,292.0269775390625,297.2112121582031,297.1932678222656,284.77276611328125,1.0,0.5251151919364929,0.2740057408809662,0.2740057408809662,1.0,1.0,-2.8248512744903564,0.4936356246471405,2.3312156200408936,-0.1461594104766845,0.8650954961776733,0.8650954961776733,0.0,117.10748291015624,120.0,46783.6484375,0.0,1849.19921875,1.0,280.0406188964844,283.2176513671875,294.9788818359375,297.95733642578125,293.1499938964844,293.1499938964844,280.3500061035156,36516.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734874129295349,1.0,0.0,0.0,3.514645576477051,3.5146684646606445,8.242451485784841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.40576171875,0.0,1391.451904296875,1895.4371337890625,0.0,3155.521484375,0.8754971623420715,1.0,0.0,3.0,1.0,0.0
12407640,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8100021481513977,0.2744868099689483,0.2484555691480636,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.9990000128746032,0.6199784278869629,0.4939658045768738,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.9363828897476196,0.4237526059150696,0.2965526878833771,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8662566542625427,0.339690089225769,0.3229443430900574,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7508713603019714,0.2184831202030182,0.9909269213676452,284.7703552246094,284.95001220703125,297.27154541015625,292.0269775390625,297.2112121582031,297.1932678222656,284.77276611328125,1.0,0.5251151919364929,0.2740057408809662,0.2740057408809662,1.0,1.0,-2.8248512744903564,0.4936356246471405,2.3312156200408936,-0.1461594104766845,0.8650954961776733,0.8650954961776733,0.0,117.10748291015624,120.0,46783.6484375,0.0,1849.19921875,1.0,280.0406188964844,283.2176513671875,294.9788818359375,297.95733642578125,293.1499938964844,293.1499938964844,280.3500061035156,36516.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734874129295349,1.0,0.0,0.0,3.514645576477051,3.5146684646606445,8.242451485784841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.40576171875,0.0,1391.451904296875,1895.4371337890625,0.0,3155.521484375,0.8754971623420715,1.0,0.0,3.0,1.0,0.0
12407700,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8114243745803833,0.2752785980701446,0.2491054534912109,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9990000128746032,0.6224612593650818,0.4926121234893799,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9389504790306092,0.425706535577774,0.2978518009185791,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8678162693977356,0.3406639695167541,0.3237985372543335,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7521942257881165,0.2191419750452041,0.9936339855194092,284.9169616699219,284.95001220703125,297.2635803222656,292.0250244140625,297.218505859375,297.2050170898437,284.9272766113281,1.0,0.5257063508033752,0.2750461101531982,0.2750461101531982,1.0,1.0,-2.829843759536743,0.4975660741329193,2.332277774810791,-0.1433818936347961,0.866287350654602,0.866287350654602,0.0,116.93370819091795,120.0,45700.25,0.0,1856.1842041015625,1.0,280.2948608398437,283.3865966796875,294.9577941894531,297.8209228515625,293.1499938964844,293.1499938964844,280.3500061035156,36338.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658283352851868,1.0,0.0,0.0,3.5089640617370605,3.5089869499206543,8.215824323087872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.62255859375,0.0,1384.28076171875,1895.4371337890625,0.0,3083.676025390625,0.8741401433944702,1.0,0.0,3.0,1.0,0.0
12407760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8126913905143738,0.2761608064174652,0.249879777431488,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.6249977946281433,0.4917741119861603,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9412708878517152,0.4277725219726562,0.2992704808712005,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8691914081573486,0.3417336344718933,0.3247797191143036,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7533787488937378,0.2198730558156967,0.9967910647392272,284.9798278808594,284.95001220703125,297.255615234375,292.0230712890625,297.2266845703125,297.21795654296875,284.9822692871094,1.0,0.5266335606575012,0.275960773229599,0.275960773229599,1.0,1.0,-2.836443424224853,0.501619279384613,2.334824085235596,-0.1408392935991287,0.8671654462814331,0.8671654462814331,0.0,116.95635986328124,123.0,45579.3671875,0.0,1866.676513671875,1.0,280.3404235839844,283.44244384765625,294.9803466796875,297.8822021484375,293.1499938964844,293.1499938964844,280.6499938964844,36181.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625423312187195,1.0,0.0,0.0,3.5069689750671387,3.5069918632507324,8.206484949369042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.359375,0.0,1381.0872802734375,1895.4371337890625,0.0,3052.85107421875,0.8735392689704895,1.0,0.0,3.0,1.0,0.0
12407820,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8142881989479065,0.27802774310112,0.2515074908733368,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.9990000128746032,0.6299342513084412,0.4919682741165161,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.9446066617965698,0.4320532381534576,0.3021957576274872,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8709436655044556,0.3440017700195312,0.3268627822399139,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.754940390586853,0.2214285135269165,1.003578543663025,285.1878967285156,284.95001220703125,297.2396240234375,292.01904296875,297.2426452636719,297.2433166503906,285.19024658203125,1.0,0.5292844772338867,0.2777900993824005,0.2777900993824005,1.0,1.0,-2.852805852890014,0.5105417370796204,2.342264175415039,-0.1356271803379058,0.8720000982284546,0.8720000982284546,0.0,117.61432647705078,126.0,44497.69140625,0.0,1895.809326171875,1.0,280.6404724121094,283.6644592285156,294.9810485839844,297.8145751953125,293.1499938964844,293.1499938964844,280.95001220703125,35837.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525166511535645,1.0,0.0,0.0,3.512206554412842,3.5122292041778564,8.231015158344235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.650390625,0.0,1384.030517578125,1895.4371337890625,0.0,2958.847412109375,0.874445378780365,1.0,0.0,3.0,1.0,0.0
12407880,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8142881989479065,0.27802774310112,0.2515074908733368,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.9990000128746032,0.6299342513084412,0.4919682741165161,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.9446066617965698,0.4320532381534576,0.3021957576274872,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8709436655044556,0.3440017700195312,0.3268627822399139,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.754940390586853,0.2214285135269165,1.003578543663025,285.1878967285156,284.95001220703125,297.2396240234375,292.01904296875,297.2426452636719,297.2433166503906,285.19024658203125,1.0,0.5292844772338867,0.2777900993824005,0.2777900993824005,1.0,1.0,-2.852805852890014,0.5105417370796204,2.342264175415039,-0.1356271803379058,0.8720000982284546,0.8720000982284546,0.0,117.61432647705078,126.0,44497.69140625,0.0,1895.809326171875,1.0,280.6404724121094,283.6644592285156,294.9810485839844,297.8145751953125,293.1499938964844,293.1499938964844,280.95001220703125,35837.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525166511535645,1.0,0.0,0.0,3.512206554412842,3.5122292041778564,8.231015158344235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.650390625,0.0,1384.030517578125,1895.4371337890625,0.0,2958.847412109375,0.874445378780365,1.0,0.0,3.0,1.0,0.0
12407940,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.8151586055755615,0.2800797820091247,0.2533186972141266,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.9990000128746032,0.6345580816268921,0.4938585162162781,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.9468696713447572,0.4365644752979278,0.3052973747253418,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39306640625,0.8718636631965637,0.346461683511734,0.3291499316692352,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.755847156047821,0.2231460660696029,1.0111613273620603,285.393310546875,284.95001220703125,297.2234802246094,292.014892578125,297.2574768066406,297.26727294921875,285.39556884765625,1.0,0.5327823162078857,0.279619425535202,0.279619425535202,1.0,1.0,-2.8728415966033936,0.5204842686653137,2.3523573875427246,-0.1302037537097931,0.8795571327209473,0.8795571327209473,0.0,118.8614501953125,129.0,43520.08984375,0.0,1934.0579833984373,1.0,280.9405822753906,283.8833312988281,294.9810791015625,297.7531433105469,293.1499938964844,293.1499938964844,281.25,35501.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432896137237549,1.0,0.0,0.0,3.5300755500793457,3.5300984382629395,8.314981982948666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.6513671875,0.0,1400.1846923828125,1895.4371337890625,0.0,2872.46484375,0.8781722784042358,1.0,0.0,3.0,1.0,0.0
12408000,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.8151586055755615,0.2800797820091247,0.2533186972141266,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.9990000128746032,0.6345580816268921,0.4938585162162781,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.9468696713447572,0.4365644752979278,0.3052973747253418,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39306640625,0.8718636631965637,0.346461683511734,0.3291499316692352,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.755847156047821,0.2231460660696029,1.0111613273620603,285.393310546875,284.95001220703125,297.2234802246094,292.014892578125,297.2574768066406,297.26727294921875,285.39556884765625,1.0,0.5327823162078857,0.279619425535202,0.279619425535202,1.0,1.0,-2.8728415966033936,0.5204842686653137,2.3523573875427246,-0.1302037537097931,0.8795571327209473,0.8795571327209473,0.0,118.8614501953125,129.0,43520.08984375,0.0,1934.0579833984373,1.0,280.9405822753906,283.8833312988281,294.9810791015625,297.7531433105469,293.1499938964844,293.1499938964844,281.25,35501.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432896137237549,1.0,0.0,0.0,3.5300755500793457,3.5300984382629395,8.314981982948666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.6513671875,0.0,1400.1846923828125,1895.4371337890625,0.0,2872.46484375,0.8781722784042358,1.0,0.0,3.0,1.0,0.0
12408060,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5955810546875,0.8155742287635803,0.2822960913181305,0.2552935481071472,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963134765625,0.9990000128746032,0.6388939619064331,0.4969134628772735,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.9484459161758424,0.44129478931427,0.3085610270500183,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.8722454905509949,0.3490966558456421,0.3316168189048767,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7563499808311462,0.2250133752822876,1.0194958448410034,285.5961303710937,284.95001220703125,297.2071838378906,292.0106201171875,297.2709350585937,297.2894287109375,285.5982666015625,1.0,0.5369216203689575,0.281146764755249,0.281146764755249,1.0,1.0,-2.895789384841919,0.530494749546051,2.3652946949005127,-0.1253519803285598,0.8898038268089294,0.8898038268089294,0.0,120.53548431396484,132.0,42634.80078125,0.0,1979.67919921875,1.0,281.2408142089844,284.0997314453125,294.9804992675781,297.6968688964844,293.1499938964844,293.1499938964844,281.54998779296875,35184.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347557783126831,1.0,0.0,0.0,3.559813976287842,3.5598368644714355,8.455667170892411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.8818359375,0.0,1429.1785888671875,1895.4371337890625,0.0,2792.76025390625,0.8845704793930054,1.0,0.0,3.0,1.0,0.0
12408120,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5955810546875,0.8155742287635803,0.2822960913181305,0.2552935481071472,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963134765625,0.9990000128746032,0.6388939619064331,0.4969134628772735,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.9484459161758424,0.44129478931427,0.3085610270500183,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.8722454905509949,0.3490966558456421,0.3316168189048767,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7563499808311462,0.2250133752822876,1.0194958448410034,285.5961303710937,284.95001220703125,297.2071838378906,292.0106201171875,297.2709350585937,297.2894287109375,285.5982666015625,1.0,0.5369216203689575,0.281146764755249,0.281146764755249,1.0,1.0,-2.895789384841919,0.530494749546051,2.3652946949005127,-0.1253519803285598,0.8898038268089294,0.8898038268089294,0.0,120.53548431396484,132.0,42634.80078125,0.0,1979.67919921875,1.0,281.2408142089844,284.0997314453125,294.9804992675781,297.6968688964844,293.1499938964844,293.1499938964844,281.54998779296875,35184.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347557783126831,1.0,0.0,0.0,3.559813976287842,3.5598368644714355,8.455667170892411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.8818359375,0.0,1429.1785888671875,1895.4371337890625,0.0,2792.76025390625,0.8845704793930054,1.0,0.0,3.0,1.0,0.0
12408180,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.815699577331543,0.2846509516239166,0.2574076950550079,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.9990000128746032,0.6430403590202332,0.5007867217063904,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925720214844,0.9495828747749328,0.4462247490882873,0.3119740784168243,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923278808594,0.8722819089889526,0.3518833220005035,0.3342430889606476,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.7565960884094238,0.2270078808069229,1.0284682512283323,285.7925720214844,284.95001220703125,297.19073486328125,292.00616455078125,297.28289794921875,297.30975341796875,285.79449462890625,1.0,0.5415487289428711,0.282674103975296,0.282674103975296,1.0,1.0,-2.921027421951294,0.5411531329154968,2.3798742294311523,-0.1203547492623329,0.9026336669921876,0.9026336669921876,0.0,122.52830505371094,135.0,41884.2734375,0.0,2031.3690185546875,1.0,281.5411376953125,284.3185729980469,294.9808349609375,297.6504211425781,293.1499938964844,293.1499938964844,281.25,34902.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271109461784363,1.0,0.0,0.0,3.600168943405152,3.600192308425904,8.648465268379368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.662109375,0.0,1470.330078125,1895.4371337890625,0.0,2721.56787109375,0.8933814167976379,1.0,0.0,3.0,1.0,0.0
12408240,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.815699577331543,0.2846509516239166,0.2574076950550079,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.9990000128746032,0.6430403590202332,0.5007867217063904,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925720214844,0.9495828747749328,0.4462247490882873,0.3119740784168243,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923278808594,0.8722819089889526,0.3518833220005035,0.3342430889606476,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.7565960884094238,0.2270078808069229,1.0284682512283323,285.7925720214844,284.95001220703125,297.19073486328125,292.00616455078125,297.28289794921875,297.30975341796875,285.79449462890625,1.0,0.5415487289428711,0.282674103975296,0.282674103975296,1.0,1.0,-2.921027421951294,0.5411531329154968,2.3798742294311523,-0.1203547492623329,0.9026336669921876,0.9026336669921876,0.0,122.52830505371094,135.0,41884.2734375,0.0,2031.3690185546875,1.0,281.5411376953125,284.3185729980469,294.9808349609375,297.6504211425781,293.1499938964844,293.1499938964844,281.25,34902.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271109461784363,1.0,0.0,0.0,3.600168943405152,3.600192308425904,8.648465268379368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.662109375,0.0,1470.330078125,1895.4371337890625,0.0,2721.56787109375,0.8933814167976379,1.0,0.0,3.0,1.0,0.0
12408300,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.8153190016746521,0.2854022085666656,0.2583503127098083,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6760559082031,0.9990000128746032,0.6444852352142334,0.5033574104309082,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.9495933055877686,0.4482094049453735,0.3135848343372345,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.8718529939651489,0.3529325723648071,0.3354686200618744,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805114746094,0.7563549876213074,0.2277835309505462,1.0327377319335938,285.6767578125,284.95001220703125,297.18243408203125,292.0038757324219,297.2840270996094,297.313720703125,285.66900634765625,1.0,0.543981671333313,0.2834377884864807,0.2834377884864807,1.0,1.0,-2.933793544769287,0.54654860496521,2.387244939804077,-0.1177821606397628,0.9063846468925476,0.9063846468925476,0.0,123.70909881591795,135.0,43127.5546875,0.0,2058.686767578125,1.0,281.29949951171875,284.164306640625,295.059814453125,297.8968200683594,293.1499938964844,293.1499938964844,281.25,34932.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369673490524292,1.0,0.0,0.0,3.620455026626587,3.620478391647339,8.746203548071207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.5439453125,0.0,1492.6201171875,1895.4371337890625,0.0,2813.39453125,0.8978882431983948,1.0,0.0,3.0,1.0,0.0
12408360,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.8137442469596863,0.2856633067131042,0.258802980184555,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.9990000128746032,0.6451383233070374,0.5072938203811646,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6320495605469,0.948187291622162,0.4496790766716003,0.3147754967212677,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.8702643513679504,0.3535545170307159,0.3362633287906647,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.7551224827766418,0.2282459288835525,1.0356101989746094,285.632080078125,284.95001220703125,297.174072265625,292.00152587890625,297.2797241210937,297.3106689453125,285.6308898925781,1.0,0.5463768243789673,0.2840900123119354,0.2840900123119354,1.0,1.0,-2.944911479949951,0.5512474179267883,2.393664121627808,-0.1155255660414695,0.9104425311088562,0.9104425311088562,0.0,125.20265197753906,138.0,43508.37109375,0.0,2084.989501953125,1.0,281.25799560546875,284.1187438964844,295.0648193359375,297.9010009765625,293.1499938964844,293.1499938964844,280.95001220703125,34982.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844107449054718,1.0,0.0,0.0,3.63887619972229,3.638899803161621,8.835432936393772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.71044921875,0.0,1513.234619140625,1895.4371337890625,0.0,2880.1142578125,0.9020703434944152,1.0,0.0,3.0,1.0,0.0
12408420,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432373046875,0.8085500597953796,0.2853270173072815,0.2588523626327514,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.9990000128746032,0.6444296836853027,0.517433762550354,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.943084478378296,0.4517513215541839,0.316484659910202,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.865169882774353,0.3539658188819885,0.3370150923728943,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.7509247660636902,0.2284915447235107,1.0382351875305176,285.4428405761719,284.95001220703125,297.1571960449219,291.9967041015625,297.26153564453125,297.2921447753906,285.44146728515625,1.0,0.5509425401687622,0.2853944599628448,0.2853944599628448,1.0,1.0,-2.96327805519104,0.5596243143081665,2.403653621673584,-0.1111823990941047,0.915464460849762,0.915464460849762,0.0,128.69471740722656,141.0,45196.3984375,0.0,2134.015380859375,1.0,280.95819091796875,283.90435791015625,295.07049560546875,298.0295104980469,293.1499938964844,293.1499938964844,280.6499938964844,35169.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621030449867249,1.0,0.0,0.0,3.6704487800598153,3.670472860336304,8.989418915916758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.30419921875,0.0,1549.7886962890625,1895.4371337890625,0.0,3048.730224609375,0.909265160560608,1.0,0.0,3.0,1.0,0.0
12408480,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432373046875,0.8085500597953796,0.2853270173072815,0.2588523626327514,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.9990000128746032,0.6444296836853027,0.517433762550354,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.943084478378296,0.4517513215541839,0.316484659910202,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.865169882774353,0.3539658188819885,0.3370150923728943,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.7509247660636902,0.2284915447235107,1.0382351875305176,285.4428405761719,284.95001220703125,297.1571960449219,291.9967041015625,297.26153564453125,297.2921447753906,285.44146728515625,1.0,0.5509425401687622,0.2853944599628448,0.2853944599628448,1.0,1.0,-2.96327805519104,0.5596243143081665,2.403653621673584,-0.1111823990941047,0.915464460849762,0.915464460849762,0.0,128.69471740722656,141.0,45196.3984375,0.0,2134.015380859375,1.0,280.95819091796875,283.90435791015625,295.07049560546875,298.0295104980469,293.1499938964844,293.1499938964844,280.6499938964844,35169.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621030449867249,1.0,0.0,0.0,3.6704487800598153,3.670472860336304,8.989418915916758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.30419921875,0.0,1549.7886962890625,1895.4371337890625,0.0,3048.730224609375,0.909265160560608,1.0,0.0,3.0,1.0,0.0
12408540,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8017504811286926,0.2843348085880279,0.2582021057605743,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.9990000128746032,0.6414112448692322,0.5291163921356201,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.9363678097724916,0.4531437754631042,0.3176420927047729,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.8587787747383118,0.3536390364170074,0.3369849622249603,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516784667969,0.7454720735549927,0.2280884534120559,1.0376728773117063,285.2509765625,284.95001220703125,297.1401062011719,291.9916381835937,297.2366027832031,297.26495361328125,285.2496337890625,1.0,0.5550954341888428,0.2866989374160766,0.2866989374160766,1.0,1.0,-2.977222442626953,0.5668715834617615,2.410350799560547,-0.1069954559206962,0.9179002642631532,0.9179002642631532,0.0,132.5091094970703,144.0,46803.61328125,0.0,2177.514892578125,1.0,280.657958984375,283.6896057128906,295.0547790527344,298.11639404296875,293.1499938964844,293.1499938964844,280.3500061035156,35398.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772813081741333,1.0,0.0,0.0,3.693490028381348,3.693514347076416,9.102635658564396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.93896484375,0.0,1577.5413818359375,1895.4371337890625,0.0,3191.096923828125,0.9145835638046264,1.0,0.0,3.0,1.0,0.0
