time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408600,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8017504811286926,0.2843348085880279,0.2582021057605743,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.9990000128746032,0.6414112448692322,0.5291163921356201,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.9363678097724916,0.4531437754631042,0.3176420927047729,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.8587787747383118,0.3536390364170074,0.3369849622249603,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516784667969,0.7454720735549927,0.2280884534120559,1.0376728773117063,285.2509765625,284.95001220703125,297.1401062011719,291.9916381835937,297.2366027832031,297.26495361328125,285.2496337890625,1.0,0.5550954341888428,0.2866989374160766,0.2866989374160766,1.0,1.0,-2.977222442626953,0.5668715834617615,2.410350799560547,-0.1069954559206962,0.9179002642631532,0.9179002642631532,0.0,132.5091094970703,144.0,46803.61328125,0.0,2177.514892578125,1.0,280.657958984375,283.6896057128906,295.0547790527344,298.11639404296875,293.1499938964844,293.1499938964844,280.3500061035156,35398.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772813081741333,1.0,0.0,0.0,3.693490028381348,3.693514347076416,9.102635658564396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.93896484375,0.0,1577.5413818359375,1895.4371337890625,0.0,3191.096923828125,0.9145835638046264,1.0,0.0,3.0,1.0,0.0
12408660,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7945669889450073,0.2830336987972259,0.2572252750396728,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.6363787055015564,0.5411275029182434,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9292139410972596,0.454148530960083,0.3184970915317535,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8521040678024292,0.3528700172901153,0.3364877104759216,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7396726012229919,0.2272928357124328,1.0351532697677612,285.06005859375,284.95001220703125,297.1227111816406,291.986328125,297.2121276855469,297.23834228515625,285.0588073730469,1.0,0.5588234663009644,0.2879984974861145,0.2879984974861145,1.0,1.0,-2.9878909587860107,0.5732664465904236,2.4146244525909424,-0.1029387265443801,0.9177889823913574,0.9177889823913574,0.0,136.3655242919922,147.0,48337.96875,0.0,2215.827880859375,1.0,280.3578186035156,283.4768371582031,295.0394287109375,298.1955261230469,293.1499938964844,293.1499938964844,280.04998779296875,35647.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890277624130249,1.0,0.0,0.0,3.707289695739746,3.7073142528533936,9.170781254397298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.69482421875,0.0,1595.166015625,1895.4371337890625,0.0,3312.8037109375,0.9178445935249328,1.0,0.0,3.0,1.0,0.0
12408720,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7945669889450073,0.2830336987972259,0.2572252750396728,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.6363787055015564,0.5411275029182434,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9292139410972596,0.454148530960083,0.3184970915317535,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8521040678024292,0.3528700172901153,0.3364877104759216,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7396726012229919,0.2272928357124328,1.0351532697677612,285.06005859375,284.95001220703125,297.1227111816406,291.986328125,297.2121276855469,297.23834228515625,285.0588073730469,1.0,0.5588234663009644,0.2879984974861145,0.2879984974861145,1.0,1.0,-2.9878909587860107,0.5732664465904236,2.4146244525909424,-0.1029387265443801,0.9177889823913574,0.9177889823913574,0.0,136.3655242919922,147.0,48337.96875,0.0,2215.827880859375,1.0,280.3578186035156,283.4768371582031,295.0394287109375,298.1955261230469,293.1499938964844,293.1499938964844,280.04998779296875,35647.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890277624130249,1.0,0.0,0.0,3.707289695739746,3.7073142528533936,9.170781254397298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.69482421875,0.0,1595.166015625,1895.4371337890625,0.0,3312.8037109375,0.9178445935249328,1.0,0.0,3.0,1.0,0.0
12408780,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7873974442481995,0.2815206050872803,0.2560475170612335,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.629831075668335,0.5530693531036377,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9220871329307556,0.4548832476139068,0.3191520571708679,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8455065488815308,0.3518110811710357,0.3356913030147552,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7338065505027771,0.2261770963668823,1.0311723947525024,284.87066650390625,284.95001220703125,297.10504150390625,291.9807434082031,297.1923522949219,297.21795654296875,284.8694763183594,1.0,0.5621556639671326,0.2892980575561523,0.2892980575561523,1.0,1.0,-2.995877504348755,0.5789690613746643,2.416908502578736,-0.098976269364357,0.9151611924171448,0.9151611924171448,0.0,140.17494201660156,135.0,49777.203125,0.0,2249.386474609375,1.0,280.0577392578125,283.26580810546875,295.0269470214844,298.2726135253906,293.1499938964844,293.1499938964844,279.75,35907.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018795490264891,1.0,0.0,0.0,3.711460113525391,3.711484670639038,9.191426215693356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.76953125,0.0,1601.9205322265625,1895.4371337890625,0.0,3421.09814453125,0.9189533591270448,1.0,0.0,3.0,1.0,0.0
12408840,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7873974442481995,0.2815206050872803,0.2560475170612335,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.629831075668335,0.5530693531036377,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9220871329307556,0.4548832476139068,0.3191520571708679,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8455065488815308,0.3518110811710357,0.3356913030147552,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7338065505027771,0.2261770963668823,1.0311723947525024,284.87066650390625,284.95001220703125,297.10504150390625,291.9807434082031,297.1923522949219,297.21795654296875,284.8694763183594,1.0,0.5621556639671326,0.2892980575561523,0.2892980575561523,1.0,1.0,-2.995877504348755,0.5789690613746643,2.416908502578736,-0.098976269364357,0.9151611924171448,0.9151611924171448,0.0,140.17494201660156,135.0,49777.203125,0.0,2249.386474609375,1.0,280.0577392578125,283.26580810546875,295.0269470214844,298.2726135253906,293.1499938964844,293.1499938964844,279.75,35907.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018795490264891,1.0,0.0,0.0,3.711460113525391,3.711484670639038,9.191426215693356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.76953125,0.0,1601.9205322265625,1895.4371337890625,0.0,3421.09814453125,0.9189533591270448,1.0,0.0,3.0,1.0,0.0
12408900,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.786188542842865,0.280693918466568,0.2553724944591522,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.9990000128746032,0.6263324022293091,0.5540905594825745,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.9217119216918944,0.4551615715026855,0.3194061517715454,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.8445979952812195,0.3511939942836761,0.3351775109767914,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.7327951788902283,0.2255014330148697,1.0284682512283323,284.7265319824219,284.95001220703125,297.0960693359375,291.97784423828125,297.1842041015625,297.21002197265625,284.7173767089844,1.0,0.5615187883377075,0.2899478375911712,0.2899478375911712,1.0,1.0,-2.992750644683838,0.5799041390419006,2.412846565246582,-0.0971031188964843,0.9122827053070068,0.9122827053070068,0.0,140.36717224121094,135.0,50892.2265625,0.0,2244.78662109375,1.0,279.7996520996094,283.0970153808594,295.0424194335937,298.410400390625,293.1499938964844,293.1499938964844,279.75,36055.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092767238616944,1.0,0.0,0.0,3.7099392414093018,3.709963798522949,9.183893894260108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.755859375,0.0,1601.304931640625,1895.4371337890625,0.0,3489.889892578125,0.918677806854248,1.0,0.0,3.0,1.0,0.0
12408960,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.7862372994422913,0.2797724604606628,0.254533588886261,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.9990000128746032,0.6231651902198792,0.5521702766418457,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.9230703115463256,0.4553237855434418,0.3195085525512695,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.8449851274490356,0.3504771590232849,0.3344972133636474,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.7328209280967712,0.224726989865303,1.0250208377838137,284.66778564453125,284.95001220703125,297.0870361328125,291.9748840332031,297.17315673828125,297.19842529296875,284.6654968261719,1.0,0.5597817301750183,0.2906301319599151,0.2906301319599151,1.0,1.0,-2.9846036434173584,0.5795726776123047,2.405031204223633,-0.0955105721950531,0.9097689986228944,0.9097689986228944,0.0,139.48606872558594,123.0,50902.23046875,0.0,2225.85400390625,1.0,279.7576599121094,283.04473876953125,295.01422119140625,298.3372497558594,293.1499938964844,293.1499938964844,279.45001220703125,36188.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121575951576232,1.0,0.0,0.0,3.705338478088379,3.7053630352020255,9.16112981030892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.4697265625,0.0,1597.0435791015625,1895.4371337890625,0.0,3516.615966796875,0.9177664518356324,1.0,0.0,3.0,1.0,0.0
12409020,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.450439453125,0.7894985675811768,0.2777889370918274,0.2526962161064148,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4494323730469,0.9990000128746032,0.6184094548225403,0.5416048765182495,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496765136719,0.9301058650016784,0.45545494556427,0.3195641934871673,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500427246094,0.8489487767219543,0.3488739430904388,0.3329326808452606,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.450927734375,0.7354485392570496,0.2230408787727356,1.017128348350525,284.44970703125,284.95001220703125,297.0686950683594,291.9686889648437,297.15252685546875,297.1770935058594,284.447021484375,1.0,0.5536353588104248,0.2919947504997253,0.2919947504997253,1.0,1.0,-2.958406448364258,0.5762181282043457,2.382188320159912,-0.0928587317466735,0.9013466835021972,0.9013466835021972,0.0,135.38571166992188,111.0,51726.078125,0.0,2159.235595703125,1.0,279.4578552246094,282.8146057128906,294.9979248046875,298.3778991699219,293.1499938964844,293.1499938964844,279.1499938964844,36507.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203422665596008,1.0,0.0,0.0,3.687427520751953,3.6874520778656006,9.072778084373568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.8466796875,0.0,1579.04736328125,1895.4371337890625,0.0,3592.31689453125,0.9139681458473206,1.0,0.0,3.0,1.0,0.0
12409080,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.450439453125,0.7894985675811768,0.2777889370918274,0.2526962161064148,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4494323730469,0.9990000128746032,0.6184094548225403,0.5416048765182495,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496765136719,0.9301058650016784,0.45545494556427,0.3195641934871673,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500427246094,0.8489487767219543,0.3488739430904388,0.3329326808452606,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.450927734375,0.7354485392570496,0.2230408787727356,1.017128348350525,284.44970703125,284.95001220703125,297.0686950683594,291.9686889648437,297.15252685546875,297.1770935058594,284.447021484375,1.0,0.5536353588104248,0.2919947504997253,0.2919947504997253,1.0,1.0,-2.958406448364258,0.5762181282043457,2.382188320159912,-0.0928587317466735,0.9013466835021972,0.9013466835021972,0.0,135.38571166992188,111.0,51726.078125,0.0,2159.235595703125,1.0,279.4578552246094,282.8146057128906,294.9979248046875,298.3778991699219,293.1499938964844,293.1499938964844,279.1499938964844,36507.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203422665596008,1.0,0.0,0.0,3.687427520751953,3.6874520778656006,9.072778084373568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.8466796875,0.0,1579.04736328125,1895.4371337890625,0.0,3592.31689453125,0.9139681458473206,1.0,0.0,3.0,1.0,0.0
12409140,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.7961292266845703,0.2756320238113403,0.2506198287010193,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22589111328125,0.9990000128746032,0.615809977054596,0.5242233276367188,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2261047363281,0.9416899681091307,0.4553524255752563,0.3193905353546142,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2265014648437,0.8564153909683228,0.3470460176467895,0.3310730457305908,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274475097656,0.740929901599884,0.2212507128715515,1.0082862377166748,284.2261657714844,284.95001220703125,297.04998779296875,291.9621887207031,297.1337890625,297.1583251953125,284.2232971191406,1.0,0.5447677969932556,0.2933593690395355,0.2933593690395355,1.0,1.0,-2.921954393386841,0.570023775100708,2.351930618286133,-0.0908042043447494,0.8899043202400208,0.8899043202400208,0.0,129.03561401367188,114.0,52330.12109375,0.0,2065.120361328125,1.0,279.1580505371094,282.5828857421875,294.9818420410156,298.40350341796875,293.1499938964844,293.1499938964844,279.45001220703125,36866.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265315532684326,1.0,0.0,0.0,3.656233787536621,3.6562581062316895,8.919924994188477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.3681640625,0.0,1546.6121826171875,1895.4371337890625,0.0,3649.308837890625,0.9072358012199402,1.0,0.0,3.0,1.0,0.0
12409200,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.7961292266845703,0.2756320238113403,0.2506198287010193,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22589111328125,0.9990000128746032,0.615809977054596,0.5242233276367188,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2261047363281,0.9416899681091307,0.4553524255752563,0.3193905353546142,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2265014648437,0.8564153909683228,0.3470460176467895,0.3310730457305908,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274475097656,0.740929901599884,0.2212507128715515,1.0082862377166748,284.2261657714844,284.95001220703125,297.04998779296875,291.9621887207031,297.1337890625,297.1583251953125,284.2232971191406,1.0,0.5447677969932556,0.2933593690395355,0.2933593690395355,1.0,1.0,-2.921954393386841,0.570023775100708,2.351930618286133,-0.0908042043447494,0.8899043202400208,0.8899043202400208,0.0,129.03561401367188,114.0,52330.12109375,0.0,2065.120361328125,1.0,279.1580505371094,282.5828857421875,294.9818420410156,298.40350341796875,293.1499938964844,293.1499938964844,279.45001220703125,36866.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265315532684326,1.0,0.0,0.0,3.656233787536621,3.6562581062316895,8.919924994188477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.3681640625,0.0,1546.6121826171875,1895.4371337890625,0.0,3649.308837890625,0.9072358012199402,1.0,0.0,3.0,1.0,0.0
12409260,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3869323730469,0.8008449673652649,0.274852991104126,0.2493723332881927,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.9990000128746032,0.6163734793663025,0.5127102136611938,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873596191406,0.9502177238464355,0.4569159746170044,0.3199813961982727,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871459960937,0.861699640750885,0.3463754951953888,0.329917311668396,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866577148437,0.744713306427002,0.2203678786754608,1.0022623538970947,284.3873291015625,284.95001220703125,297.028076171875,291.9543762207031,297.1283264160156,297.15753173828125,284.3885498046875,1.0,0.5395150184631348,0.2952407300472259,0.2952407300472259,1.0,1.0,-2.898669958114624,0.5687019228935242,2.329968214035034,-0.087232269346714,0.8836793899536133,0.8836793899536133,0.0,124.9426498413086,132.0,50606.39453125,0.0,2005.9444580078125,1.0,279.4421081542969,282.7764892578125,294.90203857421875,298.1424255371094,293.1499938964844,293.1499938964844,279.75,36841.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121772050857544,1.0,0.0,0.0,3.623995304107666,3.624019145965576,8.763317396187631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.302734375,0.0,1510.683349609375,1895.4371337890625,0.0,3516.7978515625,0.9000601768493652,1.0,0.0,3.0,1.0,0.0
12409320,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3869323730469,0.8008449673652649,0.274852991104126,0.2493723332881927,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.9990000128746032,0.6163734793663025,0.5127102136611938,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873596191406,0.9502177238464355,0.4569159746170044,0.3199813961982727,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871459960937,0.861699640750885,0.3463754951953888,0.329917311668396,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866577148437,0.744713306427002,0.2203678786754608,1.0022623538970947,284.3873291015625,284.95001220703125,297.028076171875,291.9543762207031,297.1283264160156,297.15753173828125,284.3885498046875,1.0,0.5395150184631348,0.2952407300472259,0.2952407300472259,1.0,1.0,-2.898669958114624,0.5687019228935242,2.329968214035034,-0.087232269346714,0.8836793899536133,0.8836793899536133,0.0,124.9426498413086,132.0,50606.39453125,0.0,2005.9444580078125,1.0,279.4421081542969,282.7764892578125,294.90203857421875,298.1424255371094,293.1499938964844,293.1499938964844,279.75,36841.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121772050857544,1.0,0.0,0.0,3.623995304107666,3.624019145965576,8.763317396187631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.302734375,0.0,1510.683349609375,1895.4371337890625,0.0,3516.7978515625,0.9000601768493652,1.0,0.0,3.0,1.0,0.0
12409380,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973205566406,0.7986146211624146,0.2754119336605072,0.2496735453605651,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5984191894531,0.9990000128746032,0.617830216884613,0.5175214409828186,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.9491232633590698,0.4600718915462494,0.3219773173332214,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.859392523765564,0.3470392823219299,0.3303173184394836,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967712402344,0.7425636053085327,0.220598429441452,1.002419352531433,284.5981140136719,284.95001220703125,297.0003662109375,291.9443359375,297.1332702636719,297.1719970703125,284.60107421875,1.0,0.5423808693885803,0.2971220910549164,0.2971220910549164,1.0,1.0,-2.9078447818756104,0.5762853622436523,2.331559419631958,-0.0821170806884765,0.8806449174880981,0.8806449174880981,0.0,126.59671020507812,150.0,49254.81640625,0.0,2029.3524169921875,1.0,279.7414245605469,283.0076904296875,294.8866882324219,298.0178527832031,293.1499938964844,293.1499938964844,280.04998779296875,36656.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976644277572632,1.0,0.0,0.0,3.59859037399292,3.598613977432251,8.640882356303337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.8134765625,0.0,1481.5606689453125,1895.4371337890625,0.0,3381.803466796875,0.894279420375824,1.0,0.0,3.0,1.0,0.0
12409440,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973205566406,0.7986146211624146,0.2754119336605072,0.2496735453605651,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5984191894531,0.9990000128746032,0.617830216884613,0.5175214409828186,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.9491232633590698,0.4600718915462494,0.3219773173332214,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.859392523765564,0.3470392823219299,0.3303173184394836,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967712402344,0.7425636053085327,0.220598429441452,1.002419352531433,284.5981140136719,284.95001220703125,297.0003662109375,291.9443359375,297.1332702636719,297.1719970703125,284.60107421875,1.0,0.5423808693885803,0.2971220910549164,0.2971220910549164,1.0,1.0,-2.9078447818756104,0.5762853622436523,2.331559419631958,-0.0821170806884765,0.8806449174880981,0.8806449174880981,0.0,126.59671020507812,150.0,49254.81640625,0.0,2029.3524169921875,1.0,279.7414245605469,283.0076904296875,294.8866882324219,298.0178527832031,293.1499938964844,293.1499938964844,280.04998779296875,36656.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976644277572632,1.0,0.0,0.0,3.59859037399292,3.598613977432251,8.640882356303337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.8134765625,0.0,1481.5606689453125,1895.4371337890625,0.0,3381.803466796875,0.894279420375824,1.0,0.0,3.0,1.0,0.0
12409500,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.7951294779777527,0.2759542167186737,0.2501435279846191,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.9990000128746032,0.6178796291351318,0.5251457691192627,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.945365846157074,0.4619759917259216,0.3232646584510803,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.8557696342468262,0.3476752042770386,0.3308907151222229,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.7395575046539307,0.2209713011980056,1.0040796995162964,284.7564392089844,284.95001220703125,296.98443603515625,291.93853759765625,297.13592529296875,297.1800537109375,284.7673034667969,1.0,0.5460419058799744,0.2980627715587616,0.2980627715587616,1.0,1.0,-2.92179536819458,0.5826675891876221,2.339127779006958,-0.0789490714669227,0.8808841705322266,0.8808841705322266,0.0,129.24978637695312,150.0,48227.74609375,0.0,2065.893310546875,1.0,279.9971923828125,283.1868896484375,294.8654479980469,297.8792724609375,293.1499938964844,293.1499938964844,280.04998779296875,36509.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895694017410278,1.0,0.0,0.0,3.5894711017608643,3.589494705200196,8.597144756095076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.2373046875,0.0,1470.6136474609375,1895.4371337890625,0.0,3306.180419921875,0.8921846151351929,1.0,0.0,3.0,1.0,0.0
12409560,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7906882762908936,0.2766553163528442,0.2508413195610046,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.9990000128746032,0.6173571348190308,0.5352745056152344,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.9401971101760864,0.4640792906284332,0.3247702717781067,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8511669039726257,0.3484950363636017,0.3317174017429352,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.735777735710144,0.2214874327182769,1.0066957473754885,284.830810546875,284.95001220703125,296.9672241210937,291.9322509765625,297.139404296875,297.18963623046875,284.83447265625,1.0,0.5509045124053955,0.2987654209136963,0.2987654209136963,1.0,1.0,-2.940747261047364,0.5898500680923462,2.350897312164306,-0.0760755613446235,0.880881130695343,0.880881130695343,0.0,132.844970703125,153.0,48231.1640625,0.0,2116.012451171875,1.0,280.04119873046875,283.2520446777344,294.8883972167969,297.9472045898437,293.1499938964844,293.1499938964844,280.3500061035156,36371.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864142894744873,1.0,0.0,0.0,3.5837204456329346,3.5837438106536865,8.569619467380107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.53857421875,0.0,1463.4017333984375,1895.4371337890625,0.0,3276.65869140625,0.8907695412635803,1.0,0.0,3.0,1.0,0.0
12409620,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7853231430053711,0.278237909078598,0.2523459792137146,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.6152566075325012,0.5492874383926392,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.934347927570343,0.4685433208942413,0.3279151916503906,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8456487059593201,0.350390762090683,0.3335716724395752,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.731243908405304,0.2226947098970413,1.012568116188049,285.0594177246094,284.95001220703125,296.9289855957031,291.918212890625,297.14459228515625,297.20751953125,285.0622863769531,1.0,0.5580766201019287,0.3001707196235657,0.3001707196235657,1.0,1.0,-2.9724795818328857,0.6024739146232605,2.3700056076049805,-0.0703208371996879,0.8841726183891296,0.8841726183891296,0.0,138.14781188964844,156.0,47263.8203125,0.0,2197.610595703125,1.0,280.3411560058594,283.4907531738281,294.8871459960937,297.8879089355469,293.1499938964844,293.1499938964844,280.6499938964844,36044.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779053092002869,1.0,0.0,0.0,3.5812015533447266,3.5812249183654785,8.557576620660257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.66748046875,0.0,1458.2886962890625,1895.4371337890625,0.0,3196.94677734375,0.8899731040000916,1.0,0.0,3.0,1.0,0.0
12409680,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7853231430053711,0.278237909078598,0.2523459792137146,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.6152566075325012,0.5492874383926392,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.934347927570343,0.4685433208942413,0.3279151916503906,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8456487059593201,0.350390762090683,0.3335716724395752,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.731243908405304,0.2226947098970413,1.012568116188049,285.0594177246094,284.95001220703125,296.9289855957031,291.918212890625,297.14459228515625,297.20751953125,285.0622863769531,1.0,0.5580766201019287,0.3001707196235657,0.3001707196235657,1.0,1.0,-2.9724795818328857,0.6024739146232605,2.3700056076049805,-0.0703208371996879,0.8841726183891296,0.8841726183891296,0.0,138.14781188964844,156.0,47263.8203125,0.0,2197.610595703125,1.0,280.3411560058594,283.4907531738281,294.8871459960937,297.8879089355469,293.1499938964844,293.1499938964844,280.6499938964844,36044.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779053092002869,1.0,0.0,0.0,3.5812015533447266,3.5812249183654785,8.557576620660257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.66748046875,0.0,1458.2886962890625,1895.4371337890625,0.0,3196.94677734375,0.8899731040000916,1.0,0.0,3.0,1.0,0.0
12409740,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.7818163633346558,0.2800438702106476,0.2540320456027984,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.9990000128746032,0.6131822466850281,0.5602430701255798,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.9308502078056335,0.4732719659805298,0.3312413394451141,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.8420368432998657,0.3525485396385193,0.3356702923774719,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.7282727360725403,0.2240882515907287,1.0192080736160278,285.27569580078125,284.95001220703125,296.88604736328125,291.90234375,297.1482238769531,297.2247314453125,285.27813720703125,1.0,0.5646007061004639,0.3015759885311126,0.3015759885311126,1.0,1.0,-3.0021793842315674,0.6146143078804016,2.3875651359558105,-0.0647145360708236,0.890254020690918,0.890254020690918,0.0,142.5648956298828,159.0,46307.109375,0.0,2272.647705078125,1.0,280.6412048339844,283.7190856933594,294.87701416015625,297.8206481933594,293.1499938964844,293.1499938964844,280.95001220703125,35715.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704943060874939,1.0,0.0,0.0,3.5910134315490723,3.591036796569824,8.604533832112793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.74462890625,0.0,1466.4320068359375,1895.4371337890625,0.0,3127.447509765625,0.8919253945350647,1.0,0.0,3.0,1.0,0.0
12409800,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.7818163633346558,0.2800438702106476,0.2540320456027984,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.9990000128746032,0.6131822466850281,0.5602430701255798,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.9308502078056335,0.4732719659805298,0.3312413394451141,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.8420368432998657,0.3525485396385193,0.3356702923774719,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.7282727360725403,0.2240882515907287,1.0192080736160278,285.27569580078125,284.95001220703125,296.88604736328125,291.90234375,297.1482238769531,297.2247314453125,285.27813720703125,1.0,0.5646007061004639,0.3015759885311126,0.3015759885311126,1.0,1.0,-3.0021793842315674,0.6146143078804016,2.3875651359558105,-0.0647145360708236,0.890254020690918,0.890254020690918,0.0,142.5648956298828,159.0,46307.109375,0.0,2272.647705078125,1.0,280.6412048339844,283.7190856933594,294.87701416015625,297.8206481933594,293.1499938964844,293.1499938964844,280.95001220703125,35715.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704943060874939,1.0,0.0,0.0,3.5910134315490723,3.591036796569824,8.604533832112793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.74462890625,0.0,1466.4320068359375,1895.4371337890625,0.0,3127.447509765625,0.8919253945350647,1.0,0.0,3.0,1.0,0.0
12409860,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.779404878616333,0.2820167541503906,0.2558633089065552,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.611426830291748,0.5694165229797363,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.9287376403808594,0.4782136380672455,0.3347067236900329,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.8395165801048279,0.3548945188522339,0.3379407525062561,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.7262137532234192,0.2256262153387069,1.0264390707015991,285.4833984375,284.95001220703125,296.8387451171875,291.8847961425781,297.151123046875,297.2422790527344,285.48553466796875,1.0,0.5706866979598999,0.3023635745048523,0.3023635745048523,1.0,1.0,-3.030996561050415,0.6249029636383057,2.4060935974121094,-0.0607616528868675,0.8990474939346313,0.8990474939346313,0.0,146.47921752929688,162.0,45377.703125,0.0,2344.845703125,1.0,280.9413452148437,283.9398498535156,294.86138916015625,297.7485656738281,293.1499938964844,293.1499938964844,281.25,35401.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633820414543152,1.0,0.0,0.0,3.612594127655029,3.61261773109436,8.708265113455127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.2216796875,0.0,1487.518798828125,1895.4371337890625,0.0,3060.7275390625,0.8965215682983398,1.0,0.0,3.0,1.0,0.0
12409920,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.779404878616333,0.2820167541503906,0.2558633089065552,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.611426830291748,0.5694165229797363,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.9287376403808594,0.4782136380672455,0.3347067236900329,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.8395165801048279,0.3548945188522339,0.3379407525062561,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.7262137532234192,0.2256262153387069,1.0264390707015991,285.4833984375,284.95001220703125,296.8387451171875,291.8847961425781,297.151123046875,297.2422790527344,285.48553466796875,1.0,0.5706866979598999,0.3023635745048523,0.3023635745048523,1.0,1.0,-3.030996561050415,0.6249029636383057,2.4060935974121094,-0.0607616528868675,0.8990474939346313,0.8990474939346313,0.0,146.47921752929688,162.0,45377.703125,0.0,2344.845703125,1.0,280.9413452148437,283.9398498535156,294.86138916015625,297.7485656738281,293.1499938964844,293.1499938964844,281.25,35401.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633820414543152,1.0,0.0,0.0,3.612594127655029,3.61261773109436,8.708265113455127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.2216796875,0.0,1487.518798828125,1895.4371337890625,0.0,3060.7275390625,0.8965215682983398,1.0,0.0,3.0,1.0,0.0
12409980,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.7775958180427551,0.2841224074363708,0.2578107714653015,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.9990000128746032,0.6100420951843262,0.5768892765045166,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9273931384086608,0.4833553731441498,0.3383054435253143,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.8375891447067261,0.3573831617832184,0.3403469920158386,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.7246741652488708,0.227295383810997,1.0342249870300293,285.6841735839844,284.95001220703125,296.7874755859375,291.8656311035156,297.1531066894531,297.25982666015625,285.6859741210937,1.0,0.5764726996421814,0.3031511604785919,0.3031511604785919,1.0,1.0,-3.058902740478516,0.6349166035652161,2.4239861965179443,-0.0568455830216407,0.9104737043380736,0.9104737043380736,0.0,150.13430786132812,165.0,44471.1015625,0.0,2415.248046875,1.0,281.2415771484375,284.1545715332031,294.8429870605469,297.6748046875,293.1499938964844,293.1499938964844,280.95001220703125,35115.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563529253005981,1.0,0.0,0.0,3.644886016845703,3.644909858703613,8.864641927175398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.4521484375,0.0,1520.88134765625,1895.4371337890625,0.0,2994.805419921875,0.9035441279411316,1.0,0.0,3.0,1.0,0.0
12410040,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.7775958180427551,0.2841224074363708,0.2578107714653015,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.9990000128746032,0.6100420951843262,0.5768892765045166,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9273931384086608,0.4833553731441498,0.3383054435253143,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.8375891447067261,0.3573831617832184,0.3403469920158386,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.7246741652488708,0.227295383810997,1.0342249870300293,285.6841735839844,284.95001220703125,296.7874755859375,291.8656311035156,297.1531066894531,297.25982666015625,285.6859741210937,1.0,0.5764726996421814,0.3031511604785919,0.3031511604785919,1.0,1.0,-3.058902740478516,0.6349166035652161,2.4239861965179443,-0.0568455830216407,0.9104737043380736,0.9104737043380736,0.0,150.13430786132812,165.0,44471.1015625,0.0,2415.248046875,1.0,281.2415771484375,284.1545715332031,294.8429870605469,297.6748046875,293.1499938964844,293.1499938964844,280.95001220703125,35115.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563529253005981,1.0,0.0,0.0,3.644886016845703,3.644909858703613,8.864641927175398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.4521484375,0.0,1520.88134765625,1895.4371337890625,0.0,2994.805419921875,0.9035441279411316,1.0,0.0,3.0,1.0,0.0
12410100,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.7756627202033997,0.2847249507904053,0.25867959856987,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.9974356889724731,0.6089508533477783,0.577606201171875,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.9253432154655457,0.4853828549385071,0.3400071561336517,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.8356505036354065,0.3582552075386047,0.3414702415466308,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680236816406,0.7230829000473022,0.2278936505317688,1.037979245185852,285.5639038085937,284.95001220703125,296.7604675292969,291.8554992675781,297.14990234375,297.2635803222656,285.55596923828125,1.0,0.5790802240371704,0.3035449683666229,0.3035449683666229,1.0,1.0,-3.068732738494873,0.6387746930122375,2.4299581050872803,-0.0549629591405391,0.9134289026260376,0.9134289026260376,0.0,152.46978759765625,165.0,45774.26953125,0.0,2445.7998046875,1.0,280.9985046386719,284.0047302246094,294.91021728515625,297.9125671386719,293.1499938964844,293.1499938964844,280.95001220703125,35142.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658804893493652,1.0,0.0,0.0,3.661261320114136,3.661285161972046,8.944472256189329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.80859375,0.0,1539.2950439453125,1895.4371337890625,0.0,3084.16552734375,0.9071770906448364,1.0,0.0,3.0,1.0,0.0
12410160,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.77220618724823,0.284803032875061,0.2590458393096924,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120849609375,0.9933285117149352,0.6075011491775513,0.5764654874801636,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122375488281,0.9214045405387878,0.4868325889110565,0.3412500917911529,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.8323614001274109,0.3586632013320923,0.3421456813812256,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.7202839851379395,0.2281523197889328,1.0403053760528564,285.5122985839844,284.95001220703125,296.73260498046875,291.84503173828125,297.1423034667969,297.26190185546875,285.5105895996094,1.0,0.5812674164772034,0.3039463460445404,0.3039463460445404,1.0,1.0,-3.0729124546051025,0.64107745885849,2.431834936141968,-0.0534505918622016,0.9166197776794434,0.9166197776794434,0.0,155.35055541992188,168.0,46041.25,0.0,2468.735107421875,1.0,280.95758056640625,283.9548645019531,294.9056396484375,297.90289306640625,293.1499938964844,293.1499938964844,280.6499938964844,35191.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726651668548584,1.0,0.0,0.0,3.675795793533325,3.6758198738098153,9.015628847919288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.66650390625,0.0,1555.965087890625,1895.4371337890625,0.0,3147.81005859375,0.9104890823364258,1.0,0.0,3.0,1.0,0.0
12410220,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.7643596529960632,0.284044861793518,0.2588452994823456,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.9840534329414368,0.6040030121803284,0.5736109018325806,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.912741482257843,0.4887804388999939,0.3429771363735199,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.8250301480293274,0.3585865497589111,0.3425741791725158,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084716796875,0.7137062549591064,0.2279588729143142,1.041570067405701,285.3074035644531,284.95001220703125,296.6744689941406,291.8230895996094,297.1202392578125,297.2503967285156,285.3052673339844,1.0,0.5846238732337952,0.304749071598053,0.304749071598053,1.0,1.0,-3.073362112045288,0.643473207950592,2.4298887252807617,-0.0509336628019809,0.9197301864624025,0.9197301864624025,0.0,161.1295166015625,171.0,47474.3125,0.0,2499.859130859375,1.0,280.65789794921875,283.72900390625,294.8899841308594,297.9966735839844,293.1499938964844,293.1499938964844,280.3500061035156,35380.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891802430152893,1.0,0.0,0.0,3.699533462524414,3.6995577812194815,9.132448326454324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.58349609375,0.0,1584.280029296875,1895.4371337890625,0.0,3302.540283203125,0.9159300327301024,1.0,0.0,3.0,1.0,0.0
12410280,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.7643596529960632,0.284044861793518,0.2588452994823456,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.9840534329414368,0.6040030121803284,0.5736109018325806,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.912741482257843,0.4887804388999939,0.3429771363735199,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.8250301480293274,0.3585865497589111,0.3425741791725158,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084716796875,0.7137062549591064,0.2279588729143142,1.041570067405701,285.3074035644531,284.95001220703125,296.6744689941406,291.8230895996094,297.1202392578125,297.2503967285156,285.3052673339844,1.0,0.5846238732337952,0.304749071598053,0.304749071598053,1.0,1.0,-3.073362112045288,0.643473207950592,2.4298887252807617,-0.0509336628019809,0.9197301864624025,0.9197301864624025,0.0,161.1295166015625,171.0,47474.3125,0.0,2499.859130859375,1.0,280.65789794921875,283.72900390625,294.8899841308594,297.9966735839844,293.1499938964844,293.1499938964844,280.3500061035156,35380.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891802430152893,1.0,0.0,0.0,3.699533462524414,3.6995577812194815,9.132448326454324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.58349609375,0.0,1584.280029296875,1895.4371337890625,0.0,3302.540283203125,0.9159300327301024,1.0,0.0,3.0,1.0,0.0
12410340,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7564842104911804,0.2825734317302704,0.2578745186328888,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.9741340279579164,0.5999077558517456,0.5701294541358948,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9046235084533693,0.4899859726428985,0.3440870940685272,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8175962567329407,0.3577294051647186,0.3421519696712494,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.7064670324325562,0.2270913124084472,1.0394234657287598,285.0953369140625,284.95001220703125,296.61346435546875,291.7999572753906,297.0931396484375,297.2331848144531,285.0930480957031,1.0,0.5867953896522522,0.3055518269538879,0.3055518269538879,1.0,1.0,-3.0662622451782227,0.643744945526123,2.4225172996521,-0.0489056296646595,0.919953227043152,0.919953227043152,0.0,166.52793884277344,174.0,48755.86328125,0.0,2514.650390625,1.0,280.3577575683594,283.4990539550781,294.85406494140625,298.0448303222656,293.1499938964844,293.1499938964844,280.04998779296875,35620.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024601578712464,1.0,0.0,0.0,3.714398145675659,3.714422702789306,9.205983815263608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.1767578125,0.0,1603.11083984375,1895.4371337890625,0.0,3426.505859375,0.9194203019142152,1.0,0.0,3.0,1.0,0.0
12410400,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7564842104911804,0.2825734317302704,0.2578745186328888,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.9741340279579164,0.5999077558517456,0.5701294541358948,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9046235084533693,0.4899859726428985,0.3440870940685272,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8175962567329407,0.3577294051647186,0.3421519696712494,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.7064670324325562,0.2270913124084472,1.0394234657287598,285.0953369140625,284.95001220703125,296.61346435546875,291.7999572753906,297.0931396484375,297.2331848144531,285.0930480957031,1.0,0.5867953896522522,0.3055518269538879,0.3055518269538879,1.0,1.0,-3.0662622451782227,0.643744945526123,2.4225172996521,-0.0489056296646595,0.919953227043152,0.919953227043152,0.0,166.52793884277344,174.0,48755.86328125,0.0,2514.650390625,1.0,280.3577575683594,283.4990539550781,294.85406494140625,298.0448303222656,293.1499938964844,293.1499938964844,280.04998779296875,35620.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024601578712464,1.0,0.0,0.0,3.714398145675659,3.714422702789306,9.205983815263608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.1767578125,0.0,1603.11083984375,1895.4371337890625,0.0,3426.505859375,0.9194203019142152,1.0,0.0,3.0,1.0,0.0
