time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410460,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7491825819015503,0.2807146608829498,0.2564873695373535,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9641347527503968,0.5954058766365051,0.5662163496017456,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8976474404335022,0.4907523691654205,0.3448430895805359,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8104245066642761,0.356389433145523,0.3412058353424072,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6993001699447632,0.225794106721878,1.0350500345230105,284.880859375,284.95001220703125,296.5499267578125,291.7757568359375,297.0636291503906,297.2135925292969,284.8785400390625,1.0,0.588062047958374,0.3067096471786499,0.3067096471786499,1.0,1.0,-3.054408550262451,0.6436375379562378,2.410771131515503,-0.0462249144911766,0.9172942638397216,0.9172942638397216,0.0,171.38233947753906,177.0,49906.66796875,0.0,2517.5107421875,1.0,280.05767822265625,283.2686767578125,294.8185729980469,298.0816650390625,293.1499938964844,293.1499938964844,279.75,35890.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91333669424057,1.0,0.0,0.0,3.7192845344543457,3.719309091567993,9.23022071219748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.21484375,0.0,1610.7879638671875,1895.4371337890625,0.0,3527.54345703125,0.9206936955451964,1.0,0.0,3.0,1.0,0.0
12410520,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7491825819015503,0.2807146608829498,0.2564873695373535,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9641347527503968,0.5954058766365051,0.5662163496017456,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8976474404335022,0.4907523691654205,0.3448430895805359,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8104245066642761,0.356389433145523,0.3412058353424072,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6993001699447632,0.225794106721878,1.0350500345230105,284.880859375,284.95001220703125,296.5499267578125,291.7757568359375,297.0636291503906,297.2135925292969,284.8785400390625,1.0,0.588062047958374,0.3067096471786499,0.3067096471786499,1.0,1.0,-3.054408550262451,0.6436375379562378,2.410771131515503,-0.0462249144911766,0.9172942638397216,0.9172942638397216,0.0,171.38233947753906,177.0,49906.66796875,0.0,2517.5107421875,1.0,280.05767822265625,283.2686767578125,294.8185729980469,298.0816650390625,293.1499938964844,293.1499938964844,279.75,35890.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91333669424057,1.0,0.0,0.0,3.7192845344543457,3.719309091567993,9.23022071219748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.21484375,0.0,1610.7879638671875,1895.4371337890625,0.0,3527.54345703125,0.9206936955451964,1.0,0.0,3.0,1.0,0.0
12410580,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.7425071597099304,0.278646856546402,0.2548634707927704,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.9542430639266968,0.5906025767326355,0.5619862079620361,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664123535156,0.891373336315155,0.4912134706974029,0.3453584611415863,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.8034303784370422,0.3547197878360748,0.3399043083190918,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.692477822303772,0.2242148220539093,1.0292046070098877,284.66650390625,284.95001220703125,296.4842529296875,291.7506103515625,297.0325012207031,297.1925048828125,284.66424560546875,1.0,0.5886673331260681,0.3078674972057342,0.3078674972057342,1.0,1.0,-3.039401769638061,0.6426472067832947,2.396754503250122,-0.0437409467995166,0.9117744565010072,0.9117744565010072,0.0,175.7461700439453,180.0,50937.2109375,0.0,2511.830078125,1.0,279.7576904296875,283.0399169921875,294.7857971191406,298.1138000488281,293.1499938964844,293.1499938964844,279.45001220703125,36182.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92267507314682,1.0,0.0,0.0,3.713361978530884,3.7133865356445312,9.200848012369534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.34375,0.0,1606.19921875,1895.4371337890625,0.0,3613.8251953125,0.9195594787597656,1.0,0.0,3.0,1.0,0.0
12410640,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.7425071597099304,0.278646856546402,0.2548634707927704,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.9542430639266968,0.5906025767326355,0.5619862079620361,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664123535156,0.891373336315155,0.4912134706974029,0.3453584611415863,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.8034303784370422,0.3547197878360748,0.3399043083190918,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.692477822303772,0.2242148220539093,1.0292046070098877,284.66650390625,284.95001220703125,296.4842529296875,291.7506103515625,297.0325012207031,297.1925048828125,284.66424560546875,1.0,0.5886673331260681,0.3078674972057342,0.3078674972057342,1.0,1.0,-3.039401769638061,0.6426472067832947,2.396754503250122,-0.0437409467995166,0.9117744565010072,0.9117744565010072,0.0,175.7461700439453,180.0,50937.2109375,0.0,2511.830078125,1.0,279.7576904296875,283.0399169921875,294.7857971191406,298.1138000488281,293.1499938964844,293.1499938964844,279.45001220703125,36182.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92267507314682,1.0,0.0,0.0,3.713361978530884,3.7133865356445312,9.200848012369534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.34375,0.0,1606.19921875,1895.4371337890625,0.0,3613.8251953125,0.9195594787597656,1.0,0.0,3.0,1.0,0.0
12410700,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.7394614815711975,0.2775734066963196,0.2540299296379089,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130310058594,0.9494735598564148,0.5881311893463135,0.5598273873329163,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137023925781,0.8885599374771118,0.4913720488548279,0.3455829322338104,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51531982421875,0.8001375198364258,0.3538070321083069,0.3391845226287842,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51885986328125,0.6892744302749634,0.2233606129884719,1.025972604751587,284.5140991210937,284.95001220703125,296.4507141113281,291.7377014160156,297.01708984375,297.1824035644531,284.5047912597656,1.0,0.5887943506240845,0.3084464371204376,0.3084464371204376,1.0,1.0,-3.031324863433838,0.6419790983200073,2.38934588432312,-0.042552039027214,0.9073906540870668,0.9073906540870668,0.0,177.73158264160156,180.0,51914.28515625,0.0,2506.900634765625,1.0,279.4996643066406,282.8664245605469,294.7909851074219,298.2304382324219,293.1499938964844,293.1499938964844,279.45001220703125,36349.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289236068725586,1.0,0.0,0.0,3.7062506675720215,3.706275224685669,9.165640904029716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.3994140625,0.0,1599.3140869140625,1895.4371337890625,0.0,3671.271240234375,0.91804438829422,1.0,0.0,3.0,1.0,0.0
12410760,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.45526123046875,0.7363470792770386,0.2764344811439514,0.2530928552150726,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4543762207031,0.944511651992798,0.5855681300163269,0.5575129985809326,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4545288085937,0.8856540322303772,0.4914436638355255,0.3456945717334747,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.45489501953125,0.7967532277107239,0.352812796831131,0.3383495807647705,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4556579589844,0.6859850287437439,0.2224432826042175,1.0223554372787476,284.4546203613281,284.95001220703125,296.4167785644531,291.7246398925781,297.0013122558594,297.1719055175781,284.4525146484375,1.0,0.5887981057167053,0.3091025352478027,0.3091025352478027,1.0,1.0,-3.0221993923187256,0.6412071585655212,2.38099217414856,-0.0412279553711414,0.9034453630447388,0.9034453630447388,0.0,179.72793579101562,183.0,51858.71875,0.0,2500.074951171875,1.0,279.45770263671875,282.81475830078125,294.75445556640625,298.1410827636719,293.1499938964844,293.1499938964844,279.1499938964844,36496.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309238195419312,1.0,0.0,0.0,3.6958067417144775,3.695831298828125,9.114057775150286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.34765625,0.0,1588.492919921875,1895.4371337890625,0.0,3689.6064453125,0.9158374667167664,1.0,0.0,3.0,1.0,0.0
12410820,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.248046875,0.7305426001548767,0.2741038501262665,0.2512007653713226,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.934973955154419,0.5803558826446533,0.5528512597084045,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2474060058594,0.8803602457046509,0.4914931654930115,0.3458902537822723,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2477111816406,0.7904046177864075,0.3507256805896759,0.3366038501262665,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484436035156,0.6797774434089661,0.2205380648374557,1.0148053169250488,284.2474670410156,284.95001220703125,296.3478698730469,291.697998046875,296.9704895019531,297.15216064453125,284.2455444335937,1.0,0.5885892510414124,0.3104147613048553,0.3104147613048553,1.0,1.0,-3.003383159637451,0.6395014524459839,2.363881826400757,-0.0386297553777694,0.8923853635787964,0.8923853635787964,0.0,183.43125915527344,186.0,52672.3984375,0.0,2483.96240234375,1.0,279.157958984375,282.5953063964844,294.723388671875,298.1625061035156,293.1499938964844,293.1499938964844,279.45001220703125,36835.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382650852203368,1.0,0.0,0.0,3.665658235549927,3.665682554244995,8.96596873189992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.29833984375,0.0,1556.9404296875,1895.4371337890625,0.0,3756.65771484375,0.9093238711357116,1.0,0.0,3.0,1.0,0.0
12410880,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.248046875,0.7305426001548767,0.2741038501262665,0.2512007653713226,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.934973955154419,0.5803558826446533,0.5528512597084045,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2474060058594,0.8803602457046509,0.4914931654930115,0.3458902537822723,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2477111816406,0.7904046177864075,0.3507256805896759,0.3366038501262665,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484436035156,0.6797774434089661,0.2205380648374557,1.0148053169250488,284.2474670410156,284.95001220703125,296.3478698730469,291.697998046875,296.9704895019531,297.15216064453125,284.2455444335937,1.0,0.5885892510414124,0.3104147613048553,0.3104147613048553,1.0,1.0,-3.003383159637451,0.6395014524459839,2.363881826400757,-0.0386297553777694,0.8923853635787964,0.8923853635787964,0.0,183.43125915527344,186.0,52672.3984375,0.0,2483.96240234375,1.0,279.157958984375,282.5953063964844,294.723388671875,298.1625061035156,293.1499938964844,293.1499938964844,279.45001220703125,36835.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382650852203368,1.0,0.0,0.0,3.665658235549927,3.665682554244995,8.96596873189992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.29833984375,0.0,1556.9404296875,1895.4371337890625,0.0,3756.65771484375,0.9093238711357116,1.0,0.0,3.0,1.0,0.0
12410940,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169006347656,0.7267747521400452,0.2731333374977112,0.2500244081020355,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41754150390625,0.9282144904136658,0.5769876837730408,0.5492204427719116,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174499511719,0.8775472640991211,0.4932920038700104,0.3468116819858551,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41717529296875,0.7862219214439392,0.349808782339096,0.33546182513237,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.41656494140625,0.6755320429801941,0.2194538861513137,1.009139060974121,284.4173583984375,284.95001220703125,296.2779235839844,291.6708374023437,296.9523010253906,297.1490478515625,284.4188537597656,1.0,0.5885136723518372,0.3117269873619079,0.3117269873619079,1.0,1.0,-2.990513324737549,0.639471709728241,2.351041555404663,-0.0358784906566143,0.8866367340087891,0.8866367340087891,0.0,185.9693756103516,189.0,51046.671875,0.0,2473.047119140625,1.0,279.4421691894531,282.794921875,294.62646484375,297.8934631347656,293.1499938964844,293.1499938964844,279.75,36795.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255962371826172,1.0,0.0,0.0,3.635188341140747,3.635212182998657,8.817533512228692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.14404296875,0.0,1522.6790771484375,1895.4371337890625,0.0,3640.711181640625,0.902527391910553,1.0,0.0,3.0,1.0,0.0
12411000,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169006347656,0.7267747521400452,0.2731333374977112,0.2500244081020355,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41754150390625,0.9282144904136658,0.5769876837730408,0.5492204427719116,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174499511719,0.8775472640991211,0.4932920038700104,0.3468116819858551,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41717529296875,0.7862219214439392,0.349808782339096,0.33546182513237,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.41656494140625,0.6755320429801941,0.2194538861513137,1.009139060974121,284.4173583984375,284.95001220703125,296.2779235839844,291.6708374023437,296.9523010253906,297.1490478515625,284.4188537597656,1.0,0.5885136723518372,0.3117269873619079,0.3117269873619079,1.0,1.0,-2.990513324737549,0.639471709728241,2.351041555404663,-0.0358784906566143,0.8866367340087891,0.8866367340087891,0.0,185.9693756103516,189.0,51046.671875,0.0,2473.047119140625,1.0,279.4421691894531,282.794921875,294.62646484375,297.8934631347656,293.1499938964844,293.1499938964844,279.75,36795.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255962371826172,1.0,0.0,0.0,3.635188341140747,3.635212182998657,8.817533512228692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.14404296875,0.0,1522.6790771484375,1895.4371337890625,0.0,3640.711181640625,0.902527391910553,1.0,0.0,3.0,1.0,0.0
12411060,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169738769531,0.725650429725647,0.2734225392341614,0.2501091361045837,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177978515625,0.925089955329895,0.5753424167633057,0.5474078059196472,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61767578125,0.8777873516082764,0.4966285228729248,0.3489521443843841,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173400878906,0.7848966121673584,0.3501731157302856,0.3356025218963623,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165771484375,0.6740345358848572,0.2194221466779709,1.0081956386566162,284.6175842285156,284.95001220703125,296.207275390625,291.643310546875,296.94537353515625,297.1606750488281,284.6195678710937,1.0,0.5893023014068604,0.313077449798584,0.313077449798584,1.0,1.0,-2.990033864974976,0.6430860161781311,2.3469479084014893,-0.0321941561996936,0.8838250041007996,0.8838250041007996,0.0,187.3224029541016,192.0,49570.81640625,0.0,2479.045166015625,1.0,279.7415466308594,283.0180969238281,294.5908203125,297.7469482421875,293.1499938964844,293.1499938964844,280.04998779296875,36614.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912223219871521,1.0,0.0,0.0,3.611495733261109,3.61151933670044,8.702970148988243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.79345703125,0.0,1495.3004150390625,1895.4371337890625,0.0,3517.224853515625,0.897125780582428,1.0,0.0,3.0,1.0,0.0
12411120,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169738769531,0.725650429725647,0.2734225392341614,0.2501091361045837,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177978515625,0.925089955329895,0.5753424167633057,0.5474078059196472,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61767578125,0.8777873516082764,0.4966285228729248,0.3489521443843841,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173400878906,0.7848966121673584,0.3501731157302856,0.3356025218963623,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165771484375,0.6740345358848572,0.2194221466779709,1.0081956386566162,284.6175842285156,284.95001220703125,296.207275390625,291.643310546875,296.94537353515625,297.1606750488281,284.6195678710937,1.0,0.5893023014068604,0.313077449798584,0.313077449798584,1.0,1.0,-2.990033864974976,0.6430860161781311,2.3469479084014893,-0.0321941561996936,0.8838250041007996,0.8838250041007996,0.0,187.3224029541016,192.0,49570.81640625,0.0,2479.045166015625,1.0,279.7415466308594,283.0180969238281,294.5908203125,297.7469482421875,293.1499938964844,293.1499938964844,280.04998779296875,36614.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912223219871521,1.0,0.0,0.0,3.611495733261109,3.61151933670044,8.702970148988243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.79345703125,0.0,1495.3004150390625,1895.4371337890625,0.0,3517.224853515625,0.897125780582428,1.0,0.0,3.0,1.0,0.0
12411180,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.7254090309143066,0.273832768201828,0.2504049837589264,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.9238857626914978,0.5748299956321716,0.5468122363090515,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.8782835006713867,0.4987193048000335,0.3503232598304748,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.784595787525177,0.3506675064563751,0.335984319448471,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.6736983060836792,0.2196870744228363,1.009045958518982,284.7709045410156,284.95001220703125,296.16949462890625,291.6285400390625,296.94366455078125,297.16949462890625,284.7792663574219,1.0,0.5900754928588867,0.3137964010238647,0.3137964010238647,1.0,1.0,-2.9927995204925537,0.6458830237388611,2.346916437149048,-0.0300091635435819,0.8840124607086182,0.8840124607086182,0.0,188.0155334472656,192.0,48380.52734375,0.0,2487.701171875,1.0,280.0033264160156,283.1952514648437,294.5579833984375,297.5927734375,293.1499938964844,293.1499938964844,280.04998779296875,36469.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037787914276124,1.0,0.0,0.0,3.602469682693481,3.602493524551392,8.65952358708455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.18505859375,0.0,1484.39697265625,1895.4371337890625,0.0,3438.782470703125,0.8950480222702026,1.0,0.0,3.0,1.0,0.0
12411240,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.7254374027252197,0.2743119895458221,0.2508295774459839,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9231395721435548,0.5745485424995422,0.5465335845947266,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8789811134338379,0.5007027387619019,0.3516938984394073,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.7845906615257263,0.3512432277202606,0.3365051448345184,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.6736818552017212,0.220056727528572,1.010559320449829,284.822509765625,284.95001220703125,296.13629150390625,291.61553955078125,296.9431457519531,297.17852783203125,284.8245849609375,1.0,0.5909623503684998,0.31442791223526,0.31442791223526,1.0,1.0,-2.997065305709839,0.6488739252090454,2.348191499710083,-0.0279613845050334,0.8837809562683105,0.8837809562683105,0.0,188.591049194336,195.0,48242.6875,0.0,2498.56396484375,1.0,280.0414733886719,283.24285888671875,294.5699768066406,297.6384582519531,293.1499938964844,293.1499938964844,280.3500061035156,36362.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006866216659546,1.0,0.0,0.0,3.597166061401367,3.597189426422119,8.634043524580193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.90087890625,0.0,1477.848388671875,1895.4371337890625,0.0,3409.984130859375,0.8937556743621826,1.0,0.0,3.0,1.0,0.0
12411300,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7253616452217102,0.2748757898807525,0.2512974143028259,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9221726655960084,0.5743275880813599,0.5462621450424194,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8795731663703918,0.5028954148292542,0.3531673848628998,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7844807505607605,0.3519289493560791,0.3371084332466125,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.6736174821853638,0.2205301374197006,1.0125113725662231,284.9682006835937,284.95001220703125,296.1007995605469,291.6015930175781,296.94244384765625,297.1879577636719,284.9774169921875,1.0,0.5920602679252625,0.315103143453598,0.315103143453598,1.0,1.0,-3.002142429351806,0.6522257328033447,2.349916696548462,-0.0257212314754724,0.8853108286857605,0.8853108286857605,0.0,189.36590576171875,195.0,47132.10546875,0.0,2511.989013671875,1.0,280.2972412109375,283.411865234375,294.5379943847656,297.4895324707031,293.1499938964844,293.1499938964844,280.3500061035156,36207.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934391736984253,1.0,0.0,0.0,3.593808174133301,3.5938315391540527,8.617932394372474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.76708984375,0.0,1473.0732421875,1895.4371337890625,0.0,3342.35498046875,0.8929336667060852,1.0,0.0,3.0,1.0,0.0
12411360,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7253369092941284,0.27558034658432,0.2519168555736542,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.921214997768402,0.5742880702018738,0.546204149723053,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8801779747009277,0.5052580833435059,0.3547930717468261,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7843950986862183,0.3527540862560272,0.3378687500953674,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.6736146211624146,0.2211295664310455,1.0151067972183228,285.0522155761719,284.95001220703125,296.0653686523437,291.5876770019531,296.820556640625,297.1984558105469,285.0589904785156,1.0,0.593255877494812,0.4520825147628784,0.4520825147628784,0.800000011920929,1.0,-3.00880765914917,1.0171555280685425,1.991652011871338,0.3374020457267761,0.8868372440338135,0.8868372440338135,0.0,190.35202026367188,198.0,47954.37109375,0.0,2527.6396484375,1.0,280.3412780761719,283.5163269042969,294.5519104003906,297.5609436035156,293.1499938964844,293.1499938964844,280.6499938964844,36060.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909391164779663,1.0,0.0,0.0,3.5938072204589844,3.5938305854797363,8.617927278464776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.79736328125,0.0,1471.9901123046875,1895.4371337890625,0.0,3318.98876953125,0.8928054571151733,1.0,0.0,3.0,1.0,0.0
12411420,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686828613281,0.7264047265052795,0.2775929570198059,0.2535410225391388,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.9208987951278688,0.5750142931938171,0.5466328859329224,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37127685546875,0.8827365040779114,0.5107579231262207,0.3584263622760772,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.7854666113853455,0.3549838960170746,0.3397862911224365,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.6748042106628418,0.2228012681007385,1.0218993425369265,285.3708190917969,284.95001220703125,295.99481201171875,291.5599060058594,296.4605407714844,297.224365234375,285.3787536621094,1.0,0.5962734818458557,0.7260412573814392,0.7260412573814392,0.4000000059604645,1.0,-3.0261054039001465,1.9024949073791504,1.1236103773117063,1.2174887657165527,0.8948370218276978,0.8948370218276978,0.0,191.6973114013672,201.0,49551.48828125,0.0,2567.477783203125,1.0,280.6413269042969,283.9076538085937,294.5698547363281,297.63970947265625,293.1499938964844,293.1499938964844,280.95001220703125,35637.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901054859161377,1.0,0.0,0.0,3.606033563613892,3.606056928634644,8.676664720042027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.83349609375,0.0,1482.1224365234375,1895.4371337890625,0.0,3311.1943359375,0.8952441811561584,1.0,0.0,3.0,1.0,0.0
12411480,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686828613281,0.7264047265052795,0.2775929570198059,0.2535410225391388,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.9208987951278688,0.5750142931938171,0.5466328859329224,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37127685546875,0.8827365040779114,0.5107579231262207,0.3584263622760772,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.7854666113853455,0.3549838960170746,0.3397862911224365,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.6748042106628418,0.2228012681007385,1.0218993425369265,285.3708190917969,284.95001220703125,295.99481201171875,291.5599060058594,296.4605407714844,297.224365234375,285.3787536621094,1.0,0.5962734818458557,0.7260412573814392,0.7260412573814392,0.4000000059604645,1.0,-3.0261054039001465,1.9024949073791504,1.1236103773117063,1.2174887657165527,0.8948370218276978,0.8948370218276978,0.0,191.6973114013672,201.0,49551.48828125,0.0,2567.477783203125,1.0,280.6413269042969,283.9076538085937,294.5698547363281,297.63970947265625,293.1499938964844,293.1499938964844,280.95001220703125,35637.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901054859161377,1.0,0.0,0.0,3.606033563613892,3.606056928634644,8.676664720042027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.83349609375,0.0,1482.1224365234375,1895.4371337890625,0.0,3311.1943359375,0.8952441811561584,1.0,0.0,3.0,1.0,0.0
12411540,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7291980385780334,0.2803976833820343,0.255837470293045,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.9230186343193054,0.5767832398414612,0.5480017066001892,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8873675465583801,0.5172338485717773,0.3627111911773681,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.7884604334831238,0.3580113053321838,0.3424054682254791,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.6778532862663269,0.225148320198059,1.0314621925354004,285.7358093261719,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.25665283203125,285.7428894042969,1.0,0.6004400253295898,1.0,1.0,0.0,1.0,-3.0503251552581787,3.0502896308898926,3.5551685868995264e-05,2.3560824394226074,0.9080016016960144,0.9080016016960144,0.0,192.480712890625,204.0,52191.85546875,0.0,2623.76708984375,1.0,280.9414978027344,284.36395263671875,294.599853515625,297.8255920410156,293.1499938964844,293.1499938964844,280.6499938964844,35167.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012194275856018,1.0,0.0,0.0,3.635669469833374,3.635693311691284,8.819868071441306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.76123046875,0.0,1511.0770263671875,1895.4371337890625,0.0,3414.948974609375,0.9015491604804992,1.0,0.0,3.0,1.0,0.0
12411600,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7291980385780334,0.2803976833820343,0.255837470293045,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.9230186343193054,0.5767832398414612,0.5480017066001892,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8873675465583801,0.5172338485717773,0.3627111911773681,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.7884604334831238,0.3580113053321838,0.3424054682254791,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.6778532862663269,0.225148320198059,1.0314621925354004,285.7358093261719,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.25665283203125,285.7428894042969,1.0,0.6004400253295898,1.0,1.0,0.0,1.0,-3.0503251552581787,3.0502896308898926,3.5551685868995264e-05,2.3560824394226074,0.9080016016960144,0.9080016016960144,0.0,192.480712890625,204.0,52191.85546875,0.0,2623.76708984375,1.0,280.9414978027344,284.36395263671875,294.599853515625,297.8255920410156,293.1499938964844,293.1499938964844,280.6499938964844,35167.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012194275856018,1.0,0.0,0.0,3.635669469833374,3.635693311691284,8.819868071441306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.76123046875,0.0,1511.0770263671875,1895.4371337890625,0.0,3414.948974609375,0.9015491604804992,1.0,0.0,3.0,1.0,0.0
12411660,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671691894531,0.7290151715278625,0.2817083597183227,0.2576431334018707,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.9206687211990356,0.5766632556915283,0.5487020015716553,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.8881014585494995,0.5217775106430054,0.366452008485794,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667724609375,0.7881423830986023,0.3598349690437317,0.344696968793869,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675964355469,0.6780948638916016,0.2267590016126632,1.040633201599121,285.5664978027344,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2702941894531,285.5643005371094,1.0,0.6047423481941223,1.0,1.0,0.0,1.0,-3.0716328620910645,3.071625232696533,7.586766514577903e-06,2.372917413711548,0.91496604681015,0.91496604681015,0.0,195.4352569580078,207.0,53735.23046875,0.0,2680.5634765625,1.0,280.65777587890625,284.1636047363281,294.6370849609375,298.1136169433594,293.1499938964844,293.1499938964844,280.3500061035156,35170.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334202408790588,1.0,0.0,0.0,3.667776584625244,3.6678004264831534,8.976334129329189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.4404296875,0.0,1546.8026123046875,1895.4371337890625,0.0,3712.451171875,0.9086812734603882,1.0,0.0,3.0,1.0,0.0
12411720,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671691894531,0.7290151715278625,0.2817083597183227,0.2576431334018707,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.9206687211990356,0.5766632556915283,0.5487020015716553,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.8881014585494995,0.5217775106430054,0.366452008485794,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667724609375,0.7881423830986023,0.3598349690437317,0.344696968793869,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675964355469,0.6780948638916016,0.2267590016126632,1.040633201599121,285.5664978027344,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2702941894531,285.5643005371094,1.0,0.6047423481941223,1.0,1.0,0.0,1.0,-3.0716328620910645,3.071625232696533,7.586766514577903e-06,2.372917413711548,0.91496604681015,0.91496604681015,0.0,195.4352569580078,207.0,53735.23046875,0.0,2680.5634765625,1.0,280.65777587890625,284.1636047363281,294.6370849609375,298.1136169433594,293.1499938964844,293.1499938964844,280.3500061035156,35170.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334202408790588,1.0,0.0,0.0,3.667776584625244,3.6678004264831534,8.976334129329189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.4404296875,0.0,1546.8026123046875,1895.4371337890625,0.0,3712.451171875,0.9086812734603882,1.0,0.0,3.0,1.0,0.0
12411780,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.7272966504096985,0.2815394997596741,0.2578232586383819,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.9172885417938232,0.5755331516265869,0.5480509400367737,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.8866162896156311,0.5232052206993103,0.367723673582077,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.7862823009490967,0.3600175678730011,0.3451996743679046,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.6766700744628906,0.2270311117172241,1.043150544166565,285.40704345703125,284.95001220703125,295.82049560546875,291.490966796875,295.8217163085937,297.2678527832031,285.39849853515625,1.0,0.606662392616272,1.0,1.0,0.0,1.0,-3.076235294342041,3.0762276649475098,7.609888143633725e-06,2.376629114151001,0.916689395904541,0.916689395904541,0.0,197.8708648681641,207.0,54979.05078125,0.0,2702.355224609375,1.0,280.3948669433594,283.9814147949219,294.6220397949219,298.2392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35267.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475505948066713,1.0,0.0,0.0,3.682192087173462,3.6822164058685294,9.04703313153732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.6533203125,0.0,1563.753173828125,1895.4371337890625,0.0,3840.869384765625,0.9119423627853394,1.0,0.0,3.0,1.0,0.0
12411840,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.7251214385032654,0.2810705602169037,0.2575989365577698,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.9135344624519348,0.5741572976112366,0.5469840168952942,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.8845894932746887,0.5241274237632751,0.3685062527656555,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.7839586138725281,0.3598512709140777,0.3452588021755218,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.6747480034828186,0.2269957959651947,1.0439592599868774,285.3493347167969,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2623596191406,285.3467102050781,1.0,0.6080589294433594,1.0,1.0,0.0,1.0,-3.0766727924346924,3.076665163040161,7.612306490045739e-06,2.377073049545288,0.9185547232627868,0.9185547232627868,0.0,200.2996368408203,210.0,55105.921875,0.0,2715.959228515625,1.0,280.35797119140625,283.9291687011719,294.5678405761719,298.1514892578125,293.1499938964844,293.1499938964844,280.04998779296875,35345.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537917971611024,1.0,0.0,0.0,3.692840099334717,3.692864418029785,9.099432531911588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.1513671875,0.0,1576.400634765625,1895.4371337890625,0.0,3897.056640625,0.9144061803817748,1.0,0.0,3.0,1.0,0.0
12411900,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.7226652503013611,0.2803844809532165,0.2572032809257507,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.9095160365104676,0.5724605917930603,0.5456559658050537,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.8823582530021667,0.5249172449111938,0.3692373633384704,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.7813507318496704,0.359462171792984,0.3451299965381622,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.6725203990936279,0.2267662584781646,1.0439627170562744,285.19244384765625,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.25494384765625,285.18280029296875,1.0,0.6093077659606934,1.0,1.0,0.0,1.0,-3.075333595275879,3.075325965881348,7.605880455230363e-06,2.376121759414673,0.9186475872993468,0.9186475872993468,0.0,202.8547515869141,210.0,56244.64453125,0.0,2726.72265625,1.0,280.1000061035156,283.7508850097656,294.5544738769531,298.25909423828125,293.1499938964844,293.1499938964844,280.04998779296875,35471.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626498222351074,1.0,0.0,0.0,3.702290534973145,3.702315092086792,9.14606516744243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.9365234375,0.0,1588.1177978515625,1895.4371337890625,0.0,3976.17138671875,0.916576623916626,1.0,0.0,3.0,1.0,0.0
12411960,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.7199022173881531,0.2795099020004272,0.2565718293190002,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.9053281545639038,0.5705337524414062,0.5440177321434021,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.8798511624336243,0.5255011320114136,0.3697538077831268,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.7784586548805237,0.3588584959506988,0.3447399437427521,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.6699839234352112,0.2263401746749878,1.042915940284729,285.1255798339844,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2456970214844,285.1228332519531,1.0,0.6102771162986755,1.0,1.0,0.0,1.0,-3.071502208709717,3.071494579315185,7.5871084845857695e-06,2.373231649398804,0.9191027879714966,0.9191027879714966,0.0,205.46286010742188,213.0,56320.28515625,0.0,2732.8330078125,1.0,280.0577087402344,283.69146728515625,294.5070495605469,298.16424560546875,293.1499938964844,293.1499938964844,279.75,35585.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664830565452576,1.0,0.0,0.0,3.7090485095977774,3.709072828292847,9.179484550259076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.4755859375,0.0,1596.705810546875,1895.4371337890625,0.0,4010.161376953125,0.9181962609291076,1.0,0.0,3.0,1.0,0.0
12412020,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7143465876579285,0.2775112390518188,0.255058616399765,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8975902795791626,0.5663251280784607,0.5404047966003418,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8750936388969421,0.5263374447822571,0.3705698251724243,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7727989554405212,0.3572878241539001,0.3435909450054168,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6648828387260437,0.2251290082931518,1.0390398502349854,284.90142822265625,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2245788574219,284.89874267578125,1.0,0.6115849018096924,1.0,1.0,0.0,1.0,-3.06028413772583,3.060276746749878,7.532005383836804e-06,2.364654302597046,0.9166517853736876,0.9166517853736876,0.0,210.30581665039065,216.0,57409.13671875,0.0,2736.0380859375,1.0,279.7577209472656,283.45538330078125,294.4645690917969,298.1873779296875,293.1499938964844,293.1499938964844,279.45001220703125,35860.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757720232009888,1.0,0.0,0.0,3.715071439743042,3.715096235275269,9.209321660819114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.55859375,0.0,1605.712158203125,1895.4371337890625,0.0,4091.8642578125,0.9197279214859008,1.0,0.0,3.0,1.0,0.0
12412080,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7143465876579285,0.2775112390518188,0.255058616399765,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8975902795791626,0.5663251280784607,0.5404047966003418,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8750936388969421,0.5263374447822571,0.3705698251724243,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7727989554405212,0.3572878241539001,0.3435909450054168,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6648828387260437,0.2251290082931518,1.0390398502349854,284.90142822265625,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2245788574219,284.89874267578125,1.0,0.6115849018096924,1.0,1.0,0.0,1.0,-3.06028413772583,3.060276746749878,7.532005383836804e-06,2.364654302597046,0.9166517853736876,0.9166517853736876,0.0,210.30581665039065,216.0,57409.13671875,0.0,2736.0380859375,1.0,279.7577209472656,283.45538330078125,294.4645690917969,298.1873779296875,293.1499938964844,293.1499938964844,279.45001220703125,35860.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757720232009888,1.0,0.0,0.0,3.715071439743042,3.715096235275269,9.209321660819114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.55859375,0.0,1605.712158203125,1895.4371337890625,0.0,4091.8642578125,0.9197279214859008,1.0,0.0,3.0,1.0,0.0
12412140,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7087096571922302,0.2753024399280548,0.2533145546913147,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.8902185559272766,0.5617643594741821,0.5364074110984802,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8706403970718384,0.5268264412879944,0.3711112439632416,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.767345130443573,0.3553622663021087,0.3420539200305938,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6598427891731262,0.223572164773941,1.033359408378601,284.67999267578125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2023620605469,284.677490234375,1.0,0.6122106909751892,1.0,1.0,0.0,1.0,-3.045359373092652,3.04535174369812,7.458842901542084e-06,2.353174924850464,0.9112616777420044,0.9112616777420044,0.0,214.7047119140625,219.0,58391.89453125,0.0,2729.601318359375,1.0,279.4577331542969,283.2233581542969,294.43231201171875,298.2164001464844,293.1499938964844,293.1499938964844,279.1499938964844,36159.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834936857223512,1.0,0.0,0.0,3.710016250610352,3.710040807723999,9.184275313600664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.037109375,0.0,1602.1834716796875,1895.4371337890625,0.0,4159.017578125,0.918793261051178,1.0,0.0,3.0,1.0,0.0
12412200,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7087096571922302,0.2753024399280548,0.2533145546913147,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.8902185559272766,0.5617643594741821,0.5364074110984802,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8706403970718384,0.5268264412879944,0.3711112439632416,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.767345130443573,0.3553622663021087,0.3420539200305938,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6598427891731262,0.223572164773941,1.033359408378601,284.67999267578125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2023620605469,284.677490234375,1.0,0.6122106909751892,1.0,1.0,0.0,1.0,-3.045359373092652,3.04535174369812,7.458842901542084e-06,2.353174924850464,0.9112616777420044,0.9112616777420044,0.0,214.7047119140625,219.0,58391.89453125,0.0,2729.601318359375,1.0,279.4577331542969,283.2233581542969,294.43231201171875,298.2164001464844,293.1499938964844,293.1499938964844,279.1499938964844,36159.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834936857223512,1.0,0.0,0.0,3.710016250610352,3.710040807723999,9.184275313600664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.037109375,0.0,1602.1834716796875,1895.4371337890625,0.0,4159.017578125,0.918793261051178,1.0,0.0,3.0,1.0,0.0
12412260,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4644470214844,0.7030808329582214,0.2729427218437195,0.2514131367206573,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.883212149143219,0.5569720268249512,0.5321577787399292,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8665105104446411,0.5270694494247437,0.3714590668678283,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46405029296875,0.7621588110923767,0.3532012104988098,0.340260237455368,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648742675781,0.6549772620201111,0.2217971533536911,1.0265237092971802,284.4637756347656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1805725097656,284.4615173339844,1.0,0.6123466491699219,1.0,1.0,0.0,1.0,-3.028010845184326,3.028003454208374,7.374169399554375e-06,2.3397974967956543,0.9030211567878724,0.9030211567878724,0.0,218.71560668945312,222.0,59276.37890625,0.0,2716.438720703125,1.0,279.1578369140625,282.9974670410156,294.4047546386719,298.245361328125,293.1499938964844,293.1499938964844,278.8500061035156,36479.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990261971950531,1.0,0.0,0.0,3.693092107772827,3.6931166648864746,9.100673992179508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.8251953125,0.0,1585.2735595703125,1895.4371337890625,0.0,4217.2666015625,0.9152175188064576,1.0,0.0,3.0,1.0,0.0
