time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412320,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4644470214844,0.7030808329582214,0.2729427218437195,0.2514131367206573,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.883212149143219,0.5569720268249512,0.5321577787399292,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8665105104446411,0.5270694494247437,0.3714590668678283,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46405029296875,0.7621588110923767,0.3532012104988098,0.340260237455368,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648742675781,0.6549772620201111,0.2217971533536911,1.0265237092971802,284.4637756347656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1805725097656,284.4615173339844,1.0,0.6123466491699219,1.0,1.0,0.0,1.0,-3.028010845184326,3.028003454208374,7.374169399554375e-06,2.3397974967956543,0.9030211567878724,0.9030211567878724,0.0,218.71560668945312,222.0,59276.37890625,0.0,2716.438720703125,1.0,279.1578369140625,282.9974670410156,294.4047546386719,298.245361328125,293.1499938964844,293.1499938964844,278.8500061035156,36479.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990261971950531,1.0,0.0,0.0,3.693092107772827,3.6931166648864746,9.100673992179508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.8251953125,0.0,1585.2735595703125,1895.4371337890625,0.0,4217.2666015625,0.9152175188064576,1.0,0.0,3.0,1.0,0.0
12412380,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.25543212890625,0.697624683380127,0.2704787850379944,0.2493991553783416,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546691894531,0.8765381574630737,0.5520219802856445,0.5277349352836609,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25469970703125,0.8626595139503479,0.5271333456039429,0.3716652989387512,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25506591796875,0.7572236657142639,0.3508765399456024,0.3382880091667175,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557983398437,0.6503109931945801,0.2198844254016876,1.0189460515975952,284.2548217773437,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1598205566406,284.2528991699219,1.0,0.6121401190757751,1.0,1.0,0.0,1.0,-3.009041547775269,3.0090343952178955,7.282088972715428e-06,2.3251492977142334,0.8920434713363647,0.8920434713363647,0.0,222.4244842529297,225.0,60065.51953125,0.0,2698.66162109375,1.0,278.8580017089844,282.7796325683594,294.3798217773437,298.2717590332031,293.1499938964844,293.1499938964844,279.1499938964844,36823.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996268391609192,1.0,0.0,0.0,3.663419246673584,3.663443565368652,8.95502012099314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.44287109375,0.0,1554.3302001953125,1895.4371337890625,0.0,4268.451171875,0.908814251422882,1.0,0.0,3.0,1.0,0.0
12412440,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.25543212890625,0.697624683380127,0.2704787850379944,0.2493991553783416,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546691894531,0.8765381574630737,0.5520219802856445,0.5277349352836609,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25469970703125,0.8626595139503479,0.5271333456039429,0.3716652989387512,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25506591796875,0.7572236657142639,0.3508765399456024,0.3382880091667175,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557983398437,0.6503109931945801,0.2198844254016876,1.0189460515975952,284.2548217773437,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1598205566406,284.2528991699219,1.0,0.6121401190757751,1.0,1.0,0.0,1.0,-3.009041547775269,3.0090343952178955,7.282088972715428e-06,2.3251492977142334,0.8920434713363647,0.8920434713363647,0.0,222.4244842529297,225.0,60065.51953125,0.0,2698.66162109375,1.0,278.8580017089844,282.7796325683594,294.3798217773437,298.2717590332031,293.1499938964844,293.1499938964844,279.1499938964844,36823.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996268391609192,1.0,0.0,0.0,3.663419246673584,3.663443565368652,8.95502012099314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.44287109375,0.0,1554.3302001953125,1895.4371337890625,0.0,4268.451171875,0.908814251422882,1.0,0.0,3.0,1.0,0.0
12412500,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3728942871094,0.6953041553497314,0.2696908414363861,0.2485166639089584,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3762512207031,0.8736656308174133,0.5501283407211304,0.5256943702697754,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3760986328125,0.8611814379692078,0.5277895927429199,0.3719052970409393,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744506835937,0.7551339864730835,0.3500842750072479,0.3373916149139404,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.371337890625,0.6483065485954285,0.2191711068153381,1.0153847932815552,284.3754577636719,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.1551513671875,284.38336181640625,1.0,0.6120038032531738,1.0,1.0,0.0,1.0,-3.000450134277344,3.0004429817199707,7.240357717819279e-06,2.318421602249145,0.8893542885780334,0.8893542885780334,0.0,223.981689453125,225.0,58733.5234375,0.0,2690.033447265625,1.0,279.1014709472656,282.9318542480469,294.3106994628906,298.01788330078125,293.1499938964844,293.1499938964844,279.1499938964844,36815.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891783595085144,1.0,0.0,0.0,3.64756441116333,3.6475884914398193,8.877674417817616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.029296875,0.0,1536.5616455078125,1895.4371337890625,0.0,4207.98095703125,0.9053297638893129,1.0,0.0,3.0,1.0,0.0
12412560,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42242431640625,0.6940253973007202,0.2693758904933929,0.2481065541505813,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230041503906,0.8718546628952026,0.5488568544387817,0.5243123769760132,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230041503906,0.8607513904571533,0.5290632247924805,0.3726532459259033,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4226989746094,0.7539432048797607,0.3497435450553894,0.3369385898113251,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4221496582031,0.6471118927001953,0.218798890709877,1.0132691860198977,284.4228820800781,284.95001220703125,295.4384155273437,291.3405456542969,295.4393310546875,297.1565246582031,284.4242553710937,1.0,0.6120681762695312,1.0,1.0,0.0,1.0,-2.9960994720458984,2.9960923194885254,7.219163308036514e-06,2.3149688243865967,0.8863571882247925,0.8863571882247925,0.0,224.96522521972656,228.0,58404.125,0.0,2686.675537109375,1.0,279.14227294921875,282.9805908203125,294.3006286621094,298.01580810546875,293.1499938964844,293.1499938964844,279.45001220703125,36784.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848415851593018,1.0,0.0,0.0,3.6333513259887695,3.633375406265259,8.808624443190638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.48388671875,0.0,1520.5701904296875,1895.4371337890625,0.0,4170.66455078125,0.9021092057228088,1.0,0.0,3.0,1.0,0.0
12412620,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.618896484375,0.6929364204406738,0.2695183157920837,0.2480653673410415,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.8696842789649963,0.5473628640174866,0.5226524472236633,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.8612651824951172,0.532581090927124,0.3749155104160309,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.7528692483901978,0.3498976826667785,0.3368833363056183,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185302734375,0.6460165977478027,0.2187652736902237,1.0123299360275269,284.61944580078125,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.1683044433594,284.6212463378906,1.0,0.6128448247909546,1.0,1.0,0.0,1.0,-2.99556827545166,2.995561122894287,7.216376616270281e-06,2.3144609928131104,0.8835477232933044,0.8835477232933044,0.0,226.34996032714844,231.0,56888.90234375,0.0,2692.73583984375,1.0,279.4415283203125,283.2039794921875,294.2767639160156,297.8788146972656,293.1499938964844,293.1499938964844,279.75,36608.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730885028839112,1.0,0.0,0.0,3.609909296035767,3.6099328994750977,8.695325846019841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.69140625,0.0,1493.523193359375,1895.4371337890625,0.0,4068.36083984375,0.8967666029930115,1.0,0.0,3.0,1.0,0.0
12412680,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.618896484375,0.6929364204406738,0.2695183157920837,0.2480653673410415,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.8696842789649963,0.5473628640174866,0.5226524472236633,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.8612651824951172,0.532581090927124,0.3749155104160309,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.7528692483901978,0.3498976826667785,0.3368833363056183,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185302734375,0.6460165977478027,0.2187652736902237,1.0123299360275269,284.61944580078125,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.1683044433594,284.6212463378906,1.0,0.6128448247909546,1.0,1.0,0.0,1.0,-2.99556827545166,2.995561122894287,7.216376616270281e-06,2.3144609928131104,0.8835477232933044,0.8835477232933044,0.0,226.34996032714844,231.0,56888.90234375,0.0,2692.73583984375,1.0,279.4415283203125,283.2039794921875,294.2767639160156,297.8788146972656,293.1499938964844,293.1499938964844,279.75,36608.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730885028839112,1.0,0.0,0.0,3.609909296035767,3.6099328994750977,8.695325846019841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.69140625,0.0,1493.523193359375,1895.4371337890625,0.0,4068.36083984375,0.8967666029930115,1.0,0.0,3.0,1.0,0.0
12412740,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.692740261554718,0.2702471911907196,0.2486479580402374,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8683504462242126,0.546690046787262,0.52190101146698,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8625414967536926,0.5368339419364929,0.3777824938297272,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.7526135444641113,0.3507520258426666,0.3375875651836395,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.6458411812782288,0.2193893641233444,1.014670968055725,284.8191223144531,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.1861877441406,284.82098388671875,1.0,0.6144644618034363,1.0,1.0,0.0,1.0,-3.0024664402008057,3.0024592876434326,7.249582267832011e-06,2.3197615146636963,0.8834268450737,0.8834268450737,0.0,227.67515563964844,234.0,55512.1640625,0.0,2712.865478515625,1.0,279.7413330078125,283.4273376464844,294.2661437988281,297.776611328125,293.1499938964844,293.1499938964844,280.04998779296875,36362.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627191424369812,1.0,0.0,0.0,3.595597982406616,3.595621585845948,8.626518592791399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.93701171875,0.0,1476.153564453125,1895.4371337890625,0.0,3976.787109375,0.893405020236969,1.0,0.0,3.0,1.0,0.0
12412800,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.692740261554718,0.2702471911907196,0.2486479580402374,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8683504462242126,0.546690046787262,0.52190101146698,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8625414967536926,0.5368339419364929,0.3777824938297272,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.7526135444641113,0.3507520258426666,0.3375875651836395,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.6458411812782288,0.2193893641233444,1.014670968055725,284.8191223144531,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.1861877441406,284.82098388671875,1.0,0.6144644618034363,1.0,1.0,0.0,1.0,-3.0024664402008057,3.0024592876434326,7.249582267832011e-06,2.3197615146636963,0.8834268450737,0.8834268450737,0.0,227.67515563964844,234.0,55512.1640625,0.0,2712.865478515625,1.0,279.7413330078125,283.4273376464844,294.2661437988281,297.776611328125,293.1499938964844,293.1499938964844,280.04998779296875,36362.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627191424369812,1.0,0.0,0.0,3.595597982406616,3.595621585845948,8.626518592791399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.93701171875,0.0,1476.153564453125,1895.4371337890625,0.0,3976.787109375,0.893405020236969,1.0,0.0,3.0,1.0,0.0
12412860,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6927992701530457,0.2712960839271545,0.2495661675930023,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8672136068344116,0.5464860796928406,0.5216554999351501,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8639737963676453,0.5415160059928894,0.380988210439682,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7525985836982727,0.3520110547542572,0.3387323319911957,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6460317373275757,0.2204208672046661,1.0190942287445068,285.0171813964844,284.95001220703125,295.3151550292969,291.29443359375,295.31573486328125,297.2063903808594,285.0189819335937,1.0,0.6167647242546082,1.0,1.0,0.0,1.0,-3.0138185024261475,3.013811111450196,7.304498922167113e-06,2.328529357910156,0.8859354257583618,0.8859354257583618,0.0,229.290771484375,237.0,54244.02734375,-0.0,2743.2568359375,1.0,280.041259765625,283.6470947265625,294.2578430175781,297.68609619140625,293.1499938964844,293.1499938964844,280.3500061035156,36081.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532312154769896,1.0,0.0,0.0,3.5917623043060303,3.5917859077453613,8.608123494013853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.26171875,0.0,1469.9398193359375,1895.4371337890625,0.0,3892.0244140625,0.892350971698761,1.0,0.0,3.0,1.0,0.0
12412920,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6927992701530457,0.2712960839271545,0.2495661675930023,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8672136068344116,0.5464860796928406,0.5216554999351501,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8639737963676453,0.5415160059928894,0.380988210439682,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7525985836982727,0.3520110547542572,0.3387323319911957,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6460317373275757,0.2204208672046661,1.0190942287445068,285.0171813964844,284.95001220703125,295.3151550292969,291.29443359375,295.31573486328125,297.2063903808594,285.0189819335937,1.0,0.6167647242546082,1.0,1.0,0.0,1.0,-3.0138185024261475,3.013811111450196,7.304498922167113e-06,2.328529357910156,0.8859354257583618,0.8859354257583618,0.0,229.290771484375,237.0,54244.02734375,-0.0,2743.2568359375,1.0,280.041259765625,283.6470947265625,294.2578430175781,297.68609619140625,293.1499938964844,293.1499938964844,280.3500061035156,36081.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532312154769896,1.0,0.0,0.0,3.5917623043060303,3.5917859077453613,8.608123494013853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.26171875,0.0,1469.9398193359375,1895.4371337890625,0.0,3892.0244140625,0.892350971698761,1.0,0.0,3.0,1.0,0.0
12412980,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.6929320693016052,0.2725654542446136,0.2507030367851257,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.866105854511261,0.546607255935669,0.5217481851577759,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8654085397720337,0.5465112924575806,0.3844310939311981,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.7526484727859497,0.3535380959510803,0.3401622176170349,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.6463838219642639,0.2217227071523666,1.024891376495361,285.2123718261719,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2268981933594,285.21405029296875,1.0,0.6195826530456543,1.0,1.0,0.0,1.0,-3.028120756149292,3.02811336517334,7.373989319603424e-06,2.339578866958618,0.8910277485847473,0.8910277485847473,0.0,231.2258453369141,240.0,53069.7109375,-0.0,2781.30712890625,1.0,280.3412780761719,283.8623046875,294.2521057128906,297.6045227050781,293.1499938964844,293.1499938964844,280.6499938964844,35789.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442026019096376,1.0,0.0,0.0,3.5988686084747314,3.5988919734954834,8.642218745080754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.1357421875,0.0,1475.4716796875,1895.4371337890625,0.0,3810.587890625,0.893728494644165,1.0,0.0,3.0,1.0,0.0
12413040,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.6929320693016052,0.2725654542446136,0.2507030367851257,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.866105854511261,0.546607255935669,0.5217481851577759,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8654085397720337,0.5465112924575806,0.3844310939311981,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.7526484727859497,0.3535380959510803,0.3401622176170349,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.6463838219642639,0.2217227071523666,1.024891376495361,285.2123718261719,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2268981933594,285.21405029296875,1.0,0.6195826530456543,1.0,1.0,0.0,1.0,-3.028120756149292,3.02811336517334,7.373989319603424e-06,2.339578866958618,0.8910277485847473,0.8910277485847473,0.0,231.2258453369141,240.0,53069.7109375,-0.0,2781.30712890625,1.0,280.3412780761719,283.8623046875,294.2521057128906,297.6045227050781,293.1499938964844,293.1499938964844,280.6499938964844,35789.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442026019096376,1.0,0.0,0.0,3.5988686084747314,3.5988919734954834,8.642218745080754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.1357421875,0.0,1475.4716796875,1895.4371337890625,0.0,3810.587890625,0.893728494644165,1.0,0.0,3.0,1.0,0.0
12413100,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.6929513812065125,0.2732575237751007,0.2513098418712616,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.8654871582984924,0.5467472672462463,0.5218498706817627,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.866048276424408,0.5490889549255371,0.3861868977546692,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.7526276111602783,0.3543648421764374,0.3409295380115509,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.6465480327606201,0.222438707947731,1.0280888080596924,285.35211181640625,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2367858886719,285.3607177734375,1.0,0.6211339831352234,1.0,1.0,0.0,1.0,-3.035848617553711,3.035841226577759,7.411677870550193e-06,2.345551013946533,0.8950591683387756,0.8950591683387756,0.0,232.3368377685547,240.0,52012.38671875,-0.0,2802.33349609375,1.0,280.597412109375,284.02545166015625,294.2297668457031,297.4671936035156,293.1499938964844,293.1499938964844,280.6499938964844,35631.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378515481948853,1.0,0.0,0.0,3.606316089630127,3.606339693069458,8.678024983055366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.2197265625,0.0,1482.387939453125,1895.4371337890625,0.0,3752.89111328125,0.8953130841255188,1.0,0.0,3.0,1.0,0.0
12413160,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.6931307911872864,0.2740268409252167,0.2520243227481842,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8650177717208862,0.5469882488250732,0.5221017599105835,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8668405413627625,0.5517677068710327,0.3880654573440552,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.7527350187301636,0.3552686870098114,0.3418014943599701,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.6468366384506226,0.2232214361429214,1.0316667556762695,285.4042358398437,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2471618652344,285.40576171875,1.0,0.6227927207946777,1.0,1.0,0.0,1.0,-3.044617176055908,3.044609546661377,7.45453689887654e-06,2.352318286895752,0.8986555337905884,0.8986555337905884,0.0,233.41590881347656,243.0,51972.2109375,-0.0,2825.3603515625,1.0,280.6415100097656,284.072998046875,294.2494201660156,297.53131103515625,293.1499938964844,293.1499938964844,280.95001220703125,35502.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354826807975768,1.0,0.0,0.0,3.616725444793701,3.616749048233032,8.728193847673538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.53369140625,0.0,1492.775634765625,1895.4371337890625,0.0,3731.290771484375,0.8975135087966919,1.0,0.0,3.0,1.0,0.0
12413220,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.6934062242507935,0.2756447792053222,0.2534978091716766,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927124023437,0.8639830350875854,0.5476011037826538,0.5226832628250122,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927124023437,0.8683040142059326,0.5572615265846252,0.3918712437152862,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.7528754472732544,0.3571733236312866,0.3436149358749389,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.6473826169967651,0.2248787432909011,1.0392093658447266,285.59259033203125,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.26715087890625,285.5940246582031,1.0,0.6263066530227661,1.0,1.0,0.0,1.0,-3.06290864944458,3.062901258468628,7.544346317445161e-06,2.3664376735687256,0.9087743759155272,0.9087743759155272,0.0,235.78707885742188,246.0,50938.5390625,-0.0,2874.38916015625,1.0,280.94158935546875,284.279296875,294.25006103515625,297.4657592773437,293.1499938964844,293.1499938964844,280.6499938964844,35233.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927012026309967,1.0,0.0,0.0,3.644655466079712,3.644679307937622,8.863520974955463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.521484375,0.0,1521.5050048828125,1895.4371337890625,0.0,3653.723388671875,0.9035725593566896,1.0,0.0,3.0,1.0,0.0
12413280,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.6934062242507935,0.2756447792053222,0.2534978091716766,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927124023437,0.8639830350875854,0.5476011037826538,0.5226832628250122,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927124023437,0.8683040142059326,0.5572615265846252,0.3918712437152862,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.7528754472732544,0.3571733236312866,0.3436149358749389,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.6473826169967651,0.2248787432909011,1.0392093658447266,285.59259033203125,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.26715087890625,285.5940246582031,1.0,0.6263066530227661,1.0,1.0,0.0,1.0,-3.06290864944458,3.062901258468628,7.544346317445161e-06,2.3664376735687256,0.9087743759155272,0.9087743759155272,0.0,235.78707885742188,246.0,50938.5390625,-0.0,2874.38916015625,1.0,280.94158935546875,284.279296875,294.25006103515625,297.4657592773437,293.1499938964844,293.1499938964844,280.6499938964844,35233.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927012026309967,1.0,0.0,0.0,3.644655466079712,3.644679307937622,8.863520974955463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.521484375,0.0,1521.5050048828125,1895.4371337890625,0.0,3653.723388671875,0.9035725593566896,1.0,0.0,3.0,1.0,0.0
12413340,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.6921059489250183,0.2759251892566681,0.2542838454246521,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.8614273071289062,0.5465790629386902,0.5223823189735413,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.8681303858757019,0.560933530330658,0.3949276208877563,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195251464844,0.7517048120498657,0.3579235672950744,0.3448331356048584,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.6467912197113037,0.2257569879293441,1.0450258255004885,285.4193420410156,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2702941894531,285.417724609375,1.0,0.6296898126602173,1.0,1.0,0.0,1.0,-3.07563853263855,3.0756309032440186,7.607570296386257e-06,2.3764331340789795,0.9136542081832886,0.9136542081832886,0.0,239.2450561523437,249.0,52492.734375,-0.0,2918.2783203125,1.0,280.6577453613281,284.0789794921875,294.32635498046875,297.70489501953125,293.1499938964844,293.1499938964844,280.3500061035156,35315.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395195245742798,1.0,0.0,0.0,3.670916795730591,3.67094087600708,8.991711979433603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.81396484375,0.0,1551.4140625,1895.4371337890625,0.0,3768.074951171875,0.9094803929328918,1.0,0.0,3.0,1.0,0.0
12413400,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.6921059489250183,0.2759251892566681,0.2542838454246521,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.8614273071289062,0.5465790629386902,0.5223823189735413,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.8681303858757019,0.560933530330658,0.3949276208877563,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195251464844,0.7517048120498657,0.3579235672950744,0.3448331356048584,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.6467912197113037,0.2257569879293441,1.0450258255004885,285.4193420410156,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2702941894531,285.417724609375,1.0,0.6296898126602173,1.0,1.0,0.0,1.0,-3.07563853263855,3.0756309032440186,7.607570296386257e-06,2.3764331340789795,0.9136542081832886,0.9136542081832886,0.0,239.2450561523437,249.0,52492.734375,-0.0,2918.2783203125,1.0,280.6577453613281,284.0789794921875,294.32635498046875,297.70489501953125,293.1499938964844,293.1499938964844,280.3500061035156,35315.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395195245742798,1.0,0.0,0.0,3.670916795730591,3.67094087600708,8.991711979433603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.81396484375,0.0,1551.4140625,1895.4371337890625,0.0,3768.074951171875,0.9094803929328918,1.0,0.0,3.0,1.0,0.0
12413460,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.688440203666687,0.2748835682868957,0.2537587583065033,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.8567357659339905,0.5439631342887878,0.5204148888587952,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.865729570388794,0.563033401966095,0.3967260420322418,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.7485674619674683,0.3573731184005737,0.3447583019733429,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.6443274021148682,0.2255965918302536,1.0462185144424438,285.22027587890625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.25811767578125,285.21844482421875,1.0,0.632225751876831,1.0,1.0,0.0,1.0,-3.076158285140991,3.07615065574646,7.610299689986277e-06,2.3769004344940186,0.9156360030174256,0.9156360030174256,0.0,243.8615875244141,252.0,53964.64453125,-0.0,2943.554931640625,1.0,280.35797119140625,283.85699462890625,294.3385314941406,297.8261413574219,293.1499938964844,293.1499938964844,280.04998779296875,35502.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524030089378356,1.0,0.0,0.0,3.6900885105133057,3.690112829208374,9.085876513381664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.275390625,0.0,1574.46533203125,1895.4371337890625,0.0,3884.584228515625,0.9138957262039183,1.0,0.0,3.0,1.0,0.0
12413520,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.688440203666687,0.2748835682868957,0.2537587583065033,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.8567357659339905,0.5439631342887878,0.5204148888587952,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.865729570388794,0.563033401966095,0.3967260420322418,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.7485674619674683,0.3573731184005737,0.3447583019733429,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.6443274021148682,0.2255965918302536,1.0462185144424438,285.22027587890625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.25811767578125,285.21844482421875,1.0,0.632225751876831,1.0,1.0,0.0,1.0,-3.076158285140991,3.07615065574646,7.610299689986277e-06,2.3769004344940186,0.9156360030174256,0.9156360030174256,0.0,243.8615875244141,252.0,53964.64453125,-0.0,2943.554931640625,1.0,280.35797119140625,283.85699462890625,294.3385314941406,297.8261413574219,293.1499938964844,293.1499938964844,280.04998779296875,35502.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524030089378356,1.0,0.0,0.0,3.6900885105133057,3.690112829208374,9.085876513381664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.275390625,0.0,1574.46533203125,1895.4371337890625,0.0,3884.584228515625,0.9138957262039183,1.0,0.0,3.0,1.0,0.0
12413580,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6840245127677917,0.273274302482605,0.2526061236858368,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8514688014984131,0.5405702590942383,0.5175831317901611,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8627186417579651,0.5644075274467468,0.397926777601242,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7447769641876221,0.3560987710952759,0.3439011871814728,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6411052346229553,0.2247714102268219,1.0441123247146606,285.0187072753906,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2394104003906,285.0168762207031,1.0,0.6339161992073059,1.0,1.0,0.0,1.0,-3.069255352020264,3.0692477226257324,7.576129064545967e-06,2.371544361114502,0.9149032831192015,0.9149032831192015,0.0,248.5392303466797,255.0,55323.7890625,-0.0,2953.953369140625,1.0,280.057861328125,283.6345520019531,294.33721923828125,297.91314697265625,293.1499938964844,293.1499938964844,279.75,35735.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962941825389862,1.0,0.0,0.0,3.7006192207336426,3.70064377784729,9.137809797721276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.4619140625,0.0,1588.21435546875,1895.4371337890625,0.0,3978.765625,0.9164098501205444,1.0,0.0,3.0,1.0,0.0
12413640,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6840245127677917,0.273274302482605,0.2526061236858368,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8514688014984131,0.5405702590942383,0.5175831317901611,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8627186417579651,0.5644075274467468,0.397926777601242,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7447769641876221,0.3560987710952759,0.3439011871814728,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6411052346229553,0.2247714102268219,1.0441123247146606,285.0187072753906,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2394104003906,285.0168762207031,1.0,0.6339161992073059,1.0,1.0,0.0,1.0,-3.069255352020264,3.0692477226257324,7.576129064545967e-06,2.371544361114502,0.9149032831192015,0.9149032831192015,0.0,248.5392303466797,255.0,55323.7890625,-0.0,2953.953369140625,1.0,280.057861328125,283.6345520019531,294.33721923828125,297.91314697265625,293.1499938964844,293.1499938964844,279.75,35735.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962941825389862,1.0,0.0,0.0,3.7006192207336426,3.70064377784729,9.137809797721276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.4619140625,0.0,1588.21435546875,1895.4371337890625,0.0,3978.765625,0.9164098501205444,1.0,0.0,3.0,1.0,0.0
12413700,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6818310618400574,0.2723641693592071,0.2519374489784241,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8488976359367371,0.5387241840362549,0.5160272121429443,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.861266016960144,0.5649468898773193,0.3984365165233612,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7428874969482422,0.3553092181682586,0.3433199822902679,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6394429206848145,0.2242054939270019,1.0423040390014648,284.8726806640625,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2296142578125,284.86395263671875,1.0,0.6345086097717285,1.0,1.0,0.0,1.0,-3.0643227100372314,3.06431531906128,7.551713679276872e-06,2.3676977157592773,0.912972927093506,0.912972927093506,0.0,250.7241668701172,255.0,56478.0625,-0.0,2955.2978515625,1.0,279.7998962402344,283.4644775390625,294.3572692871094,298.05633544921875,293.1499938964844,293.1499938964844,279.75,35876.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694119095802308,1.0,0.0,0.0,3.702467679977417,3.702492237091065,9.146940556092886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.9453125,0.0,1591.388427734375,1895.4371337890625,0.0,4036.0263671875,0.9168856143951416,1.0,0.0,3.0,1.0,0.0
12413760,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.6795040965080261,0.271365761756897,0.2511400282382965,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8462326526641846,0.5367620587348938,0.5142924189567566,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.8596926927566528,0.5653659701347351,0.3987972736358642,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.7408940196037292,0.3544109463691711,0.3425912261009216,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.6376628875732422,0.2235371023416519,1.0399043560028076,284.81866455078125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2190856933594,284.8170166015625,1.0,0.634932279586792,1.0,1.0,0.0,1.0,-3.057952880859375,3.057945489883423,7.52025607653195e-06,2.362736225128174,0.9115098118782043,0.9115098118782043,0.0,252.91004943847656,243.0,56588.42578125,-0.0,2953.7021484375,1.0,279.7577209472656,283.4148254394531,294.3388061523437,297.994384765625,293.1499938964844,293.1499938964844,279.45001220703125,35995.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717314839363098,1.0,0.0,0.0,3.7015228271484375,3.701547384262085,9.142272574536036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.2353515625,0.0,1591.2183837890625,1895.4371337890625,0.0,4056.444091796875,0.9167855381965636,1.0,0.0,3.0,1.0,0.0
12413820,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.6789295673370361,0.2692933082580566,0.24924036860466,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204528808594,0.8456246256828308,0.5327110290527344,0.5104687809944153,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62042236328125,0.861500084400177,0.5660548806190491,0.3992589712142944,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.740850031375885,0.3524796962738037,0.3407462239265442,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62139892578125,0.6374005079269409,0.2220624089241027,1.0331602096557615,284.6205749511719,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.1988220214844,284.61895751953125,1.0,0.6311498284339905,1.0,1.0,0.0,1.0,-3.0413074493408203,3.041300058364868,7.4384347499290016e-06,2.349801778793335,0.905488669872284,0.905488669872284,0.0,250.251693725586,231.0,57735.86328125,-0.0,2906.080810546875,1.0,279.4578552246094,283.19842529296875,294.34423828125,298.0733642578125,293.1499938964844,293.1499938964844,279.1499938964844,36276.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793172478675842,1.0,0.0,0.0,3.692054510116577,3.6920790672302246,9.095561495087168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.638671875,0.0,1582.5517578125,1895.4371337890625,0.0,4122.78564453125,0.914852261543274,1.0,0.0,3.0,1.0,0.0
12413880,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.6789295673370361,0.2692933082580566,0.24924036860466,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204528808594,0.8456246256828308,0.5327110290527344,0.5104687809944153,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62042236328125,0.861500084400177,0.5660548806190491,0.3992589712142944,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.740850031375885,0.3524796962738037,0.3407462239265442,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62139892578125,0.6374005079269409,0.2220624089241027,1.0331602096557615,284.6205749511719,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.1988220214844,284.61895751953125,1.0,0.6311498284339905,1.0,1.0,0.0,1.0,-3.0413074493408203,3.041300058364868,7.4384347499290016e-06,2.349801778793335,0.905488669872284,0.905488669872284,0.0,250.251693725586,231.0,57735.86328125,-0.0,2906.080810546875,1.0,279.4578552246094,283.19842529296875,294.34423828125,298.0733642578125,293.1499938964844,293.1499938964844,279.1499938964844,36276.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793172478675842,1.0,0.0,0.0,3.692054510116577,3.6920790672302246,9.095561495087168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.638671875,0.0,1582.5517578125,1895.4371337890625,0.0,4122.78564453125,0.914852261543274,1.0,0.0,3.0,1.0,0.0
12413940,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267883300781,0.6807729601860046,0.2671622335910797,0.2471202611923217,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262084960937,0.847806453704834,0.5285286903381348,0.5063425302505493,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261779785156,0.8662946224212646,0.5665753483772278,0.3994735777378082,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.426513671875,0.7431443333625793,0.3504224419593811,0.3386018872261047,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.42706298828125,0.6390858292579651,0.2204791009426117,1.0250544548034668,284.42633056640625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.1796264648437,284.4248962402344,1.0,0.6249752044677734,1.0,1.0,0.0,1.0,-3.021735906600952,3.021728515625,7.342682238231646e-06,2.3345422744750977,0.8968989253044128,0.8968989253044128,0.0,243.4392547607422,219.0,58780.3828125,0.0,2831.65625,1.0,279.1579895019531,282.9871520996094,294.35223388671875,298.1487121582031,293.1499938964844,293.1499938964844,279.45001220703125,36576.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985933005809784,1.0,0.0,0.0,3.671421527862549,3.671445846557617,8.994184668154048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.490234375,0.0,1561.4736328125,1895.4371337890625,0.0,4180.078125,0.910439133644104,1.0,0.0,3.0,1.0,0.0
12414000,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267883300781,0.6807729601860046,0.2671622335910797,0.2471202611923217,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262084960937,0.847806453704834,0.5285286903381348,0.5063425302505493,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261779785156,0.8662946224212646,0.5665753483772278,0.3994735777378082,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.426513671875,0.7431443333625793,0.3504224419593811,0.3386018872261047,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.42706298828125,0.6390858292579651,0.2204791009426117,1.0250544548034668,284.42633056640625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.1796264648437,284.4248962402344,1.0,0.6249752044677734,1.0,1.0,0.0,1.0,-3.021735906600952,3.021728515625,7.342682238231646e-06,2.3345422744750977,0.8968989253044128,0.8968989253044128,0.0,243.4392547607422,219.0,58780.3828125,0.0,2831.65625,1.0,279.1579895019531,282.9871520996094,294.35223388671875,298.1487121582031,293.1499938964844,293.1499938964844,279.45001220703125,36576.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985933005809784,1.0,0.0,0.0,3.671421527862549,3.671445846557617,8.994184668154048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.490234375,0.0,1561.4736328125,1895.4371337890625,0.0,4180.078125,0.910439133644104,1.0,0.0,3.0,1.0,0.0
12414060,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6050109863281,0.6857513785362244,0.2664209306240082,0.245680347084999,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6057434082031,0.8532764315605164,0.5260933637619019,0.5031248927116394,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058044433594,0.8747246861457825,0.5690930485725403,0.400478720664978,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053771972656,0.7482657432556152,0.3495977222919464,0.3370422124862671,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60467529296875,0.6432151794433594,0.2197623699903488,1.0186536312103271,284.6055908203125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.1788330078125,284.607421875,1.0,0.6177642345428467,1.0,1.0,0.0,1.0,-3.0077602863311768,3.0077528953552246,7.274127710843459e-06,2.32340669631958,0.8937278985977173,0.8937278985977173,0.0,233.48141479492188,207.0,57346.28125,0.0,2752.92041015625,1.0,279.4422607421875,283.19195556640625,294.3035888671875,297.9389038085937,293.1499938964844,293.1499938964844,279.75,36507.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744122624397278,1.0,0.0,0.0,3.651660919189453,3.6516849994659424,8.897627026271948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.8837890625,0.0,1538.816162109375,1895.4371337890625,0.0,4079.965576171875,0.9060092568397522,1.0,0.0,3.0,1.0,0.0
12414120,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6050109863281,0.6857513785362244,0.2664209306240082,0.245680347084999,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6057434082031,0.8532764315605164,0.5260933637619019,0.5031248927116394,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058044433594,0.8747246861457825,0.5690930485725403,0.400478720664978,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053771972656,0.7482657432556152,0.3495977222919464,0.3370422124862671,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60467529296875,0.6432151794433594,0.2197623699903488,1.0186536312103271,284.6055908203125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.1788330078125,284.607421875,1.0,0.6177642345428467,1.0,1.0,0.0,1.0,-3.0077602863311768,3.0077528953552246,7.274127710843459e-06,2.32340669631958,0.8937278985977173,0.8937278985977173,0.0,233.48141479492188,207.0,57346.28125,0.0,2752.92041015625,1.0,279.4422607421875,283.19195556640625,294.3035888671875,297.9389038085937,293.1499938964844,293.1499938964844,279.75,36507.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744122624397278,1.0,0.0,0.0,3.651660919189453,3.6516849994659424,8.897627026271948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.8837890625,0.0,1538.816162109375,1895.4371337890625,0.0,4079.965576171875,0.9060092568397522,1.0,0.0,3.0,1.0,0.0
