time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414180,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.6944299936294556,0.2669507265090942,0.2454721182584762,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8625932931900024,0.525315523147583,0.5016011595726013,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8872968554496765,0.5732728242874146,0.4027936160564422,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.7568438053131104,0.3500989973545074,0.3367702066898346,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.6505277156829834,0.2201335728168487,1.0169543027877808,284.8121643066406,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.193603515625,284.8143310546875,1.0,0.6107304096221924,1.0,1.0,0.0,1.0,-3.0060806274414062,3.006073474884033,7.26540747564286e-06,2.3218533992767334,0.8935584425926208,0.8935584425926208,0.0,221.295166015625,195.0,56045.5625,0.0,2687.16015625,1.0,279.7417297363281,283.4183349609375,294.3115234375,297.84783935546875,293.1499938964844,293.1499938964844,280.04998779296875,36309.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625254273414612,1.0,0.0,0.0,3.6393473148345934,3.639371156692505,8.83772088400292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.85302734375,0.0,1523.6597900390625,1895.4371337890625,0.0,3975.0654296875,0.903131902217865,1.0,0.0,3.0,1.0,0.0
12414240,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.6944299936294556,0.2669507265090942,0.2454721182584762,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8625932931900024,0.525315523147583,0.5016011595726013,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8872968554496765,0.5732728242874146,0.4027936160564422,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.7568438053131104,0.3500989973545074,0.3367702066898346,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.6505277156829834,0.2201335728168487,1.0169543027877808,284.8121643066406,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.193603515625,284.8143310546875,1.0,0.6107304096221924,1.0,1.0,0.0,1.0,-3.0060806274414062,3.006073474884033,7.26540747564286e-06,2.3218533992767334,0.8935584425926208,0.8935584425926208,0.0,221.295166015625,195.0,56045.5625,0.0,2687.16015625,1.0,279.7417297363281,283.4183349609375,294.3115234375,297.84783935546875,293.1499938964844,293.1499938964844,280.04998779296875,36309.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625254273414612,1.0,0.0,0.0,3.6393473148345934,3.639371156692505,8.83772088400292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.85302734375,0.0,1523.6597900390625,1895.4371337890625,0.0,3975.0654296875,0.903131902217865,1.0,0.0,3.0,1.0,0.0
12414300,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6995792984962463,0.2674531638622284,0.2455938905477523,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8681909441947937,0.5252492427825928,0.5011624097824097,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8945369124412537,0.5756556391716003,0.4041613340377807,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7620177268981934,0.3506347239017486,0.3369186818599701,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.6550500392913818,0.2205850780010223,1.01734721660614,284.9610290527344,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.20330810546875,284.9703674316406,1.0,0.6073704957962036,1.0,1.0,0.0,1.0,-3.007991075515747,3.007983684539795,7.2744214776321314e-06,2.3232336044311523,0.8950731158256531,0.8950731158256531,0.0,214.9420166015625,195.0,54947.1015625,0.0,2658.258056640625,1.0,279.9984130859375,283.59002685546875,294.3013916015625,297.7164611816406,293.1499938964844,293.1499938964844,280.04998779296875,36172.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552733898162842,1.0,0.0,0.0,3.636514186859131,3.636538028717041,8.82396648194117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.42724609375,0.0,1519.50537109375,1895.4371337890625,0.0,3910.342041015625,0.902441382408142,1.0,0.0,3.0,1.0,0.0
12414360,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7053242325782776,0.2680975794792175,0.2458919286727905,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8745080828666687,0.5253744125366211,0.5009729862213135,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9024959802627563,0.5782169699668884,0.4057197570800781,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7678638100624084,0.3513387739658355,0.337270051240921,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6602241396903992,0.221194252371788,1.0185678005218506,285.0209655761719,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.2145080566406,285.02313232421875,1.0,0.6041536927223206,1.0,1.0,0.0,1.0,-3.011881828308105,3.0118746757507324,7.293043836398283e-06,2.326149702072144,0.8961929678916931,0.8961929678916931,0.0,208.4397430419922,183.0,54871.57421875,0.0,2632.3447265625,1.0,280.041748046875,283.6441955566406,294.33209228515625,297.7906494140625,293.1499938964844,293.1499938964844,280.3500061035156,36052.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522274732589722,1.0,0.0,0.0,3.636582136154175,3.636605978012085,8.824296173770563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.9033203125,0.0,1518.6864013671875,1895.4371337890625,0.0,3883.0068359375,0.9023398756980896,1.0,0.0,3.0,1.0,0.0
12414420,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.7173886895179749,0.2695924639701843,0.2466606795787811,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.8885716795921326,0.5259202122688293,0.5008552670478821,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22705078125,0.9211098551750184,0.583609938621521,0.408989667892456,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.7809393405914307,0.353018581867218,0.3382310271263122,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.6719773411750793,0.2226898819208145,1.0223257541656494,285.2268371582031,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2377014160156,285.2288818359375,1.0,0.5980403423309326,1.0,1.0,0.0,1.0,-3.022264242172241,3.022256851196289,7.343071047216654e-06,2.334023714065552,0.9015559554100036,0.9015559554100036,0.0,195.51568603515625,171.0,53786.94140625,0.0,2585.66796875,1.0,280.3416748046875,283.8656616210937,294.3523254394531,297.74200439453125,293.1499938964844,293.1499938964844,280.04998779296875,35772.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431250095367432,1.0,0.0,0.0,3.644289493560791,3.644313335418701,8.861740070642554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.01171875,0.0,1525.1265869140625,1895.4371337890625,0.0,3800.821044921875,0.9038696885108948,1.0,0.0,3.0,1.0,0.0
12414480,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.7173886895179749,0.2695924639701843,0.2466606795787811,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.8885716795921326,0.5259202122688293,0.5008552670478821,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22705078125,0.9211098551750184,0.583609938621521,0.408989667892456,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.7809393405914307,0.353018581867218,0.3382310271263122,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.6719773411750793,0.2226898819208145,1.0223257541656494,285.2268371582031,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2377014160156,285.2288818359375,1.0,0.5980403423309326,1.0,1.0,0.0,1.0,-3.022264242172241,3.022256851196289,7.343071047216654e-06,2.334023714065552,0.9015559554100036,0.9015559554100036,0.0,195.51568603515625,171.0,53786.94140625,0.0,2585.66796875,1.0,280.3416748046875,283.8656616210937,294.3523254394531,297.74200439453125,293.1499938964844,293.1499938964844,280.04998779296875,35772.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431250095367432,1.0,0.0,0.0,3.644289493560791,3.644313335418701,8.861740070642554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.01171875,0.0,1525.1265869140625,1895.4371337890625,0.0,3800.821044921875,0.9038696885108948,1.0,0.0,3.0,1.0,0.0
12414540,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.728201687335968,0.2699154019355774,0.2468772977590561,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9025028347969056,0.5250052809715271,0.5000228881835938,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9403096437454224,0.5871910452842712,0.4115488827228546,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.794025182723999,0.3536940515041351,0.3387545645236969,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.6839263439178467,0.2235687226057052,1.025170922279358,285.066162109375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2430725097656,285.0650329589844,1.0,0.5919513702392578,1.0,1.0,0.0,1.0,-3.028663158416748,3.028655767440796,7.374322194664273e-06,2.339017868041992,0.9018124938011168,0.9018124938011168,0.0,183.66737365722656,159.0,55237.94140625,0.0,2536.6533203125,1.0,280.0578308105469,283.6767578125,294.43731689453125,297.9872436523437,293.1499938964844,293.1499938964844,279.75,35842.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542460441589355,1.0,0.0,0.0,3.650913238525391,3.65093731880188,8.89398336312297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.685546875,0.0,1533.0081787109375,1895.4371337890625,0.0,3901.132080078125,0.9053680300712584,1.0,0.0,3.0,1.0,0.0
12414600,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.728201687335968,0.2699154019355774,0.2468772977590561,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9025028347969056,0.5250052809715271,0.5000228881835938,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9403096437454224,0.5871910452842712,0.4115488827228546,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.794025182723999,0.3536940515041351,0.3387545645236969,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.6839263439178467,0.2235687226057052,1.025170922279358,285.066162109375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2430725097656,285.0650329589844,1.0,0.5919513702392578,1.0,1.0,0.0,1.0,-3.028663158416748,3.028655767440796,7.374322194664273e-06,2.339017868041992,0.9018124938011168,0.9018124938011168,0.0,183.66737365722656,159.0,55237.94140625,0.0,2536.6533203125,1.0,280.0578308105469,283.6767578125,294.43731689453125,297.9872436523437,293.1499938964844,293.1499938964844,279.75,35842.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542460441589355,1.0,0.0,0.0,3.650913238525391,3.65093731880188,8.89398336312297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.685546875,0.0,1533.0081787109375,1895.4371337890625,0.0,3901.132080078125,0.9053680300712584,1.0,0.0,3.0,1.0,0.0
12414660,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7373610138893127,0.2690868973731994,0.2459515780210495,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9156004190444946,0.5226086974143982,0.4976467192173004,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.956954061985016,0.5892156958580017,0.4128531515598297,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8056200742721558,0.3531728088855743,0.3380933105945587,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6944941878318787,0.2235180139541626,1.023935079574585,284.87811279296875,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2335205078125,284.8766784667969,1.0,0.5851244926452637,1.0,1.0,0.0,1.0,-3.0239903926849365,3.0239832401275635,7.3515234362275805e-06,2.3353829383850098,0.8993099331855774,0.8993099331855774,0.0,173.06515502929688,147.0,56579.171875,0.0,2473.1298828125,1.0,279.7582092285156,283.4654541015625,294.45660400390625,298.109375,293.1499938964844,293.1499938964844,280.04998779296875,36023.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655199646949768,1.0,0.0,0.0,3.650709867477417,3.650733947753906,8.892992582332226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.08203125,0.0,1534.134765625,1895.4371337890625,0.0,4001.635986328125,0.905437469482422,1.0,0.0,3.0,1.0,0.0
12414720,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7373610138893127,0.2690868973731994,0.2459515780210495,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9156004190444946,0.5226086974143982,0.4976467192173004,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.956954061985016,0.5892156958580017,0.4128531515598297,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8056200742721558,0.3531728088855743,0.3380933105945587,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6944941878318787,0.2235180139541626,1.023935079574585,284.87811279296875,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2335205078125,284.8766784667969,1.0,0.5851244926452637,1.0,1.0,0.0,1.0,-3.0239903926849365,3.0239832401275635,7.3515234362275805e-06,2.3353829383850098,0.8993099331855774,0.8993099331855774,0.0,173.06515502929688,147.0,56579.171875,0.0,2473.1298828125,1.0,279.7582092285156,283.4654541015625,294.45660400390625,298.109375,293.1499938964844,293.1499938964844,280.04998779296875,36023.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655199646949768,1.0,0.0,0.0,3.650709867477417,3.650733947753906,8.892992582332226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.08203125,0.0,1534.134765625,1895.4371337890625,0.0,4001.635986328125,0.905437469482422,1.0,0.0,3.0,1.0,0.0
12414780,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7489301562309265,0.2691213488578796,0.2452327758073806,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.932862401008606,0.5212908387184143,0.4955315291881561,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.975194215774536,0.592699408531189,0.4145422279834747,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8189845681190491,0.353299081325531,0.337469607591629,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7070633769035339,0.2237891107797622,1.0221458673477173,285.0508117675781,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2362976074219,285.05230712890625,1.0,0.5778763890266418,1.0,1.0,0.0,1.0,-3.019702672958374,3.019695281982422,7.330062544497196e-06,2.3318045139312744,0.9020341038703918,0.9020341038703918,0.0,161.67611694335938,135.0,55353.6328125,0.0,2406.471923828125,1.0,280.0422058105469,283.6600341796875,294.3986511230469,297.9083557128906,293.1499938964844,293.1499938964844,279.75,35892.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565221667289734,1.0,0.0,0.0,3.6538548469543457,3.653878927230835,8.908321547096421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.5947265625,0.0,1536.6580810546875,1895.4371337890625,0.0,3921.5244140625,0.9060785174369812,1.0,0.0,3.0,1.0,0.0
12414840,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7489301562309265,0.2691213488578796,0.2452327758073806,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.932862401008606,0.5212908387184143,0.4955315291881561,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.975194215774536,0.592699408531189,0.4145422279834747,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8189845681190491,0.353299081325531,0.337469607591629,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7070633769035339,0.2237891107797622,1.0221458673477173,285.0508117675781,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2362976074219,285.05230712890625,1.0,0.5778763890266418,1.0,1.0,0.0,1.0,-3.019702672958374,3.019695281982422,7.330062544497196e-06,2.3318045139312744,0.9020341038703918,0.9020341038703918,0.0,161.67611694335938,135.0,55353.6328125,0.0,2406.471923828125,1.0,280.0422058105469,283.6600341796875,294.3986511230469,297.9083557128906,293.1499938964844,293.1499938964844,279.75,35892.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565221667289734,1.0,0.0,0.0,3.6538548469543457,3.653878927230835,8.908321547096421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.5947265625,0.0,1536.6580810546875,1895.4371337890625,0.0,3921.5244140625,0.9060785174369812,1.0,0.0,3.0,1.0,0.0
12414900,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7563134431838989,0.2691077589988708,0.2451351583003997,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9434542655944824,0.520607054233551,0.4948334097862243,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.984950304031372,0.594300389289856,0.4156671166419983,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8268542289733887,0.3533733189105987,0.337418794631958,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7145037651062012,0.2239561676979065,1.0220929384231567,284.9289855957031,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2371826171875,284.9210205078125,1.0,0.5743198394775391,1.0,1.0,0.0,1.0,-3.0199766159057617,3.0199692249298096,7.331333563342923e-06,2.3319907188415527,0.9007384181022644,0.9007384181022644,0.0,155.6305694580078,135.0,56499.85546875,0.0,2375.8310546875,1.0,279.798583984375,283.51104736328125,294.4579467773437,298.1258544921875,293.1499938964844,293.1499938964844,279.75,35960.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620192646980286,1.0,0.0,0.0,3.654743909835816,3.6547679901123047,8.912656994652934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.2138671875,0.0,1538.1578369140625,1895.4371337890625,0.0,3970.565185546875,0.9062720537185668,1.0,0.0,3.0,1.0,0.0
12414960,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7634255290031433,0.2687791585922241,0.2447368055582046,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9532651305198668,0.5195317268371582,0.4937413930892944,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9934221506118774,0.5954177975654602,0.4163964390754699,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8343854546546936,0.3531604707241058,0.3371022641658783,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7212272882461548,0.22392138838768,1.0212554931640625,284.8819885253906,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.23358154296875,284.8807067871094,1.0,0.5706309080123901,1.0,1.0,0.0,1.0,-3.01767897605896,3.017671823501587,7.320167242141906e-06,2.330209970474243,0.8997712135314941,0.8997712135314941,0.0,149.9730682373047,138.0,56648.8125,0.0,2342.494140625,1.0,279.7576904296875,283.466552734375,294.4621887207031,298.1072082519531,293.1499938964844,293.1499938964844,280.04998779296875,36036.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649076461791992,1.0,0.0,0.0,3.653330564498901,3.653354644775391,8.905764730116061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.4833984375,0.0,1537.1534423828125,1895.4371337890625,0.0,3996.210205078125,0.9060354828834534,1.0,0.0,3.0,1.0,0.0
12415020,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7704184651374817,0.2689766883850097,0.2444652616977691,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9618402123451232,0.5184826254844666,0.4922039806842804,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9990000128746032,0.5992424488067627,0.4157896637916565,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8417442440986633,0.3534777760505676,0.3369549214839935,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7276317477226257,0.2243156284093856,1.0213135480880735,285.0560913085937,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2387084960937,285.05731201171875,1.0,0.5675093531608582,1.0,1.0,0.0,1.0,-3.014446496963501,3.014439344406128,7.3041328505496494e-06,2.3275599479675293,0.9025848507881165,0.9025848507881165,0.0,144.8809814453125,141.0,55417.08984375,0.0,2310.595947265625,1.0,280.0422058105469,283.6620788574219,294.41650390625,297.9291687011719,293.1499938964844,293.1499938964844,279.75,35895.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561064839363098,1.0,0.0,0.0,3.656367063522339,3.656391143798828,8.920575282900245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.4091796875,0.0,1539.4825439453125,1895.4371337890625,0.0,3917.803955078125,0.9066434502601624,1.0,0.0,3.0,1.0,0.0
12415080,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7704184651374817,0.2689766883850097,0.2444652616977691,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9618402123451232,0.5184826254844666,0.4922039806842804,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9990000128746032,0.5992424488067627,0.4157896637916565,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8417442440986633,0.3534777760505676,0.3369549214839935,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7276317477226257,0.2243156284093856,1.0213135480880735,285.0560913085937,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2387084960937,285.05731201171875,1.0,0.5675093531608582,1.0,1.0,0.0,1.0,-3.014446496963501,3.014439344406128,7.3041328505496494e-06,2.3275599479675293,0.9025848507881165,0.9025848507881165,0.0,144.8809814453125,141.0,55417.08984375,0.0,2310.595947265625,1.0,280.0422058105469,283.6620788574219,294.41650390625,297.9291687011719,293.1499938964844,293.1499938964844,279.75,35895.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561064839363098,1.0,0.0,0.0,3.656367063522339,3.656391143798828,8.920575282900245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.4091796875,0.0,1539.4825439453125,1895.4371337890625,0.0,3917.803955078125,0.9066434502601624,1.0,0.0,3.0,1.0,0.0
12415140,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7721189856529236,0.2685906887054443,0.2443551123142242,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9632833003997804,0.5167760252952576,0.4909107387065887,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.6032875776290894,0.4129345417022705,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.843682587146759,0.3533497452735901,0.3370436429977417,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7294635772705078,0.2244512140750885,1.022497534751892,284.882568359375,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2411804199219,284.8812255859375,1.0,0.5663737058639526,1.0,1.0,0.0,1.0,-3.011075258255005,3.0110678672790527,7.287524567800574e-06,2.324837446212769,0.9002892374992371,0.9002892374992371,0.0,143.56231689453125,144.0,56667.42578125,0.0,2297.560546875,1.0,279.7577819824219,283.4654541015625,294.47760009765625,298.1254577636719,293.1499938964844,293.1499938964844,279.45001220703125,36039.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647951126098632,1.0,0.0,0.0,3.655737638473511,3.65576171875,8.917504601413384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.419921875,0.0,1539.859375,1895.4371337890625,0.0,3995.212890625,0.9065759778022766,1.0,0.0,3.0,1.0,0.0
12415200,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7721189856529236,0.2685906887054443,0.2443551123142242,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9632833003997804,0.5167760252952576,0.4909107387065887,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.6032875776290894,0.4129345417022705,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.843682587146759,0.3533497452735901,0.3370436429977417,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7294635772705078,0.2244512140750885,1.022497534751892,284.882568359375,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2411804199219,284.8812255859375,1.0,0.5663737058639526,1.0,1.0,0.0,1.0,-3.011075258255005,3.0110678672790527,7.287524567800574e-06,2.324837446212769,0.9002892374992371,0.9002892374992371,0.0,143.56231689453125,144.0,56667.42578125,0.0,2297.560546875,1.0,279.7577819824219,283.4654541015625,294.47760009765625,298.1254577636719,293.1499938964844,293.1499938964844,279.45001220703125,36039.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647951126098632,1.0,0.0,0.0,3.655737638473511,3.65576171875,8.917504601413384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.419921875,0.0,1539.859375,1895.4371337890625,0.0,3995.212890625,0.9065759778022766,1.0,0.0,3.0,1.0,0.0
12415260,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7697555422782898,0.267324149608612,0.2434122711420059,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.9599223136901855,0.513968825340271,0.4885239899158478,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.9990000128746032,0.6055320501327515,0.4151047468185425,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.8416957259178162,0.3523350059986114,0.3363026678562164,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.7279439568519592,0.2239105403423309,1.0209410190582275,284.6937255859375,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2300720214844,284.6924743652344,1.0,0.566307544708252,1.0,1.0,0.0,1.0,-3.006920576095581,3.006913185119629,7.267199180205353e-06,2.3215320110321045,0.8953111171722412,0.8953111171722412,0.0,144.27239990234375,147.0,57899.1796875,0.0,2293.716064453125,1.0,279.4582214355469,283.2557067871094,294.4886169433594,298.2281188964844,293.1499938964844,293.1499938964844,279.75,36263.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742743968963624,1.0,0.0,0.0,3.646619558334351,3.6466434001922607,8.873075785231777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.41357421875,0.0,1531.3837890625,1895.4371337890625,0.0,4078.758056640625,0.9046858549118042,1.0,0.0,3.0,1.0,0.0
12415320,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7697555422782898,0.267324149608612,0.2434122711420059,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.9599223136901855,0.513968825340271,0.4885239899158478,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.9990000128746032,0.6055320501327515,0.4151047468185425,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.8416957259178162,0.3523350059986114,0.3363026678562164,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.7279439568519592,0.2239105403423309,1.0209410190582275,284.6937255859375,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2300720214844,284.6924743652344,1.0,0.566307544708252,1.0,1.0,0.0,1.0,-3.006920576095581,3.006913185119629,7.267199180205353e-06,2.3215320110321045,0.8953111171722412,0.8953111171722412,0.0,144.27239990234375,147.0,57899.1796875,0.0,2293.716064453125,1.0,279.4582214355469,283.2557067871094,294.4886169433594,298.2281188964844,293.1499938964844,293.1499938964844,279.75,36263.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742743968963624,1.0,0.0,0.0,3.646619558334351,3.6466434001922607,8.873075785231777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.41357421875,0.0,1531.3837890625,1895.4371337890625,0.0,4078.758056640625,0.9046858549118042,1.0,0.0,3.0,1.0,0.0
12415380,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7671371698379517,0.267012745141983,0.2428439706563949,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9559488892555236,0.5123662352561951,0.486621081829071,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.6084026098251343,0.4183683395385742,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8392418026924133,0.3521139621734619,0.335822731256485,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7259238958358765,0.2238113284111023,1.0197501182556152,284.8712158203125,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.228515625,284.8728332519531,1.0,0.5669959783554077,1.0,1.0,0.0,1.0,-3.0058560371398926,3.0058488845825195,7.261613973241765e-06,2.320521593093872,0.8956754207611084,0.8956754207611084,0.0,145.5535430908203,150.0,56611.0859375,0.0,2298.374755859375,1.0,279.7421264648437,283.4557189941406,294.4257202148437,298.01776123046875,293.1499938964844,293.1499938964844,280.04998779296875,36147.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650253653526306,1.0,0.0,0.0,3.640261888504028,3.6402857303619385,8.842163197186892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.22802734375,0.0,1523.458740234375,1895.4371337890625,0.0,3997.253662109375,0.9032143354415894,1.0,0.0,3.0,1.0,0.0
12415440,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7671371698379517,0.267012745141983,0.2428439706563949,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9559488892555236,0.5123662352561951,0.486621081829071,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.6084026098251343,0.4183683395385742,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8392418026924133,0.3521139621734619,0.335822731256485,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7259238958358765,0.2238113284111023,1.0197501182556152,284.8712158203125,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.228515625,284.8728332519531,1.0,0.5669959783554077,1.0,1.0,0.0,1.0,-3.0058560371398926,3.0058488845825195,7.261613973241765e-06,2.320521593093872,0.8956754207611084,0.8956754207611084,0.0,145.5535430908203,150.0,56611.0859375,0.0,2298.374755859375,1.0,279.7421264648437,283.4557189941406,294.4257202148437,298.01776123046875,293.1499938964844,293.1499938964844,280.04998779296875,36147.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650253653526306,1.0,0.0,0.0,3.640261888504028,3.6402857303619385,8.842163197186892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.22802734375,0.0,1523.458740234375,1895.4371337890625,0.0,3997.253662109375,0.9032143354415894,1.0,0.0,3.0,1.0,0.0
12415500,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.766498327255249,0.2672649621963501,0.242961123585701,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.954643189907074,0.5121029019355774,0.4862163066864013,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6104220151901245,0.4196154177188873,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8385915160179138,0.3524238765239715,0.3359942734241485,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7254210710525513,0.2240683883428573,1.0205022096633911,285.0140380859375,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2330322265625,285.0228881835937,1.0,0.5676783323287964,1.0,1.0,0.0,1.0,-3.0081160068511963,3.008108615875244,7.272368293342879e-06,2.322194099426269,0.89748215675354,0.89748215675354,0.0,146.152099609375,150.0,55480.5546875,0.0,2305.523681640625,1.0,279.99853515625,283.6224975585937,294.397216796875,297.8583984375,293.1499938964844,293.1499938964844,280.04998779296875,36033.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579418301582336,1.0,0.0,0.0,3.639864206314087,3.639888048171997,8.840231657814002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.0009765625,0.0,1522.1741943359375,1895.4371337890625,0.0,3934.218017578125,0.9030857682228088,1.0,0.0,3.0,1.0,0.0
12415560,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.766274094581604,0.2677084803581238,0.2433226406574249,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.953784167766571,0.51209956407547,0.4861528873443603,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.6127700209617615,0.4206083416938782,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8383161425590515,0.3529548645019531,0.3364373445510864,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7252699732780457,0.2245069742202758,1.0222290754318235,285.0679931640625,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2403564453125,285.06964111328125,1.0,0.5685917735099792,1.0,1.0,0.0,1.0,-3.0122733116149902,3.012265920639038,7.292345344467321e-06,2.3253443241119385,0.898855984210968,0.898855984210968,0.0,146.72378540039062,153.0,55366.04296875,0.0,2315.977783203125,1.0,280.04180908203125,283.67193603515625,294.41436767578125,297.9136962890625,293.1499938964844,293.1499938964844,280.3500061035156,35934.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549527168273926,1.0,0.0,0.0,3.642009019851685,3.642033100128174,8.850653330227942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.9111328125,0.0,1523.80419921875,1895.4371337890625,0.0,3907.468505859375,0.9034643173217772,1.0,0.0,3.0,1.0,0.0
12415620,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.7659695744514465,0.2688625156879425,0.2443054914474487,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.9521656036376952,0.5124812126159668,0.4864192903041839,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6179651618003845,0.422810822725296,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8379201889038086,0.3543719053268432,0.3376904428005218,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.7252023816108704,0.2257078438997268,1.0272728204727173,285.261962890625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2579345703125,285.26348876953125,1.0,0.5709882974624634,1.0,1.0,0.0,1.0,-3.023987531661988,3.0239803791046143,7.349010047619231e-06,2.334317922592163,0.9046096801757812,0.9046096801757812,0.0,148.09915161132812,156.0,54190.0078125,0.0,2344.357421875,1.0,280.3417358398437,283.8843688964844,294.4122314453125,297.8355712890625,293.1499938964844,293.1499938964844,280.04998779296875,35688.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946130394935608,1.0,0.0,0.0,3.6529171466827393,3.6529409885406494,8.903749062483257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.958984375,0.0,1534.08642578125,1895.4371337890625,0.0,3828.03564453125,0.905737280845642,1.0,0.0,3.0,1.0,0.0
12415680,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.7659695744514465,0.2688625156879425,0.2443054914474487,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.9521656036376952,0.5124812126159668,0.4864192903041839,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6179651618003845,0.422810822725296,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8379201889038086,0.3543719053268432,0.3376904428005218,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.7252023816108704,0.2257078438997268,1.0272728204727173,285.261962890625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2579345703125,285.26348876953125,1.0,0.5709882974624634,1.0,1.0,0.0,1.0,-3.023987531661988,3.0239803791046143,7.349010047619231e-06,2.334317922592163,0.9046096801757812,0.9046096801757812,0.0,148.09915161132812,156.0,54190.0078125,0.0,2344.357421875,1.0,280.3417358398437,283.8843688964844,294.4122314453125,297.8355712890625,293.1499938964844,293.1499938964844,280.04998779296875,35688.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946130394935608,1.0,0.0,0.0,3.6529171466827393,3.6529409885406494,8.903749062483257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.958984375,0.0,1534.08642578125,1895.4371337890625,0.0,3828.03564453125,0.905737280845642,1.0,0.0,3.0,1.0,0.0
12415740,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7638727426528931,0.2688778936862945,0.2447596043348312,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.94835764169693,0.5114808082580566,0.4860351383686065,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9990000128746032,0.6211103796958923,0.4271012842655182,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8359392881393433,0.3548320531845093,0.3385494351387024,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.723854660987854,0.2263190597295761,1.0314940214157104,285.0904846191406,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.25750732421875,285.0890808105469,1.0,0.5738099813461304,1.0,1.0,0.0,1.0,-3.0353429317474365,3.0353355407714844,7.40448967917473e-06,2.3431613445281982,0.9051106572151184,0.9051106572151184,0.0,150.34645080566406,159.0,55567.0625,0.0,2376.7822265625,1.0,280.0577392578125,283.6876525878906,294.47235107421875,298.0509338378906,293.1499938964844,293.1499938964844,279.75,35782.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957496166229248,1.0,0.0,0.0,3.661811828613281,3.6618359088897705,8.947162086769822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.0234375,0.0,1544.717529296875,1895.4371337890625,0.0,3930.235107421875,0.9077624678611756,1.0,0.0,3.0,1.0,0.0
12415800,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7638727426528931,0.2688778936862945,0.2447596043348312,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.94835764169693,0.5114808082580566,0.4860351383686065,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9990000128746032,0.6211103796958923,0.4271012842655182,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8359392881393433,0.3548320531845093,0.3385494351387024,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.723854660987854,0.2263190597295761,1.0314940214157104,285.0904846191406,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.25750732421875,285.0890808105469,1.0,0.5738099813461304,1.0,1.0,0.0,1.0,-3.0353429317474365,3.0353355407714844,7.40448967917473e-06,2.3431613445281982,0.9051106572151184,0.9051106572151184,0.0,150.34645080566406,159.0,55567.0625,0.0,2376.7822265625,1.0,280.0577392578125,283.6876525878906,294.47235107421875,298.0509338378906,293.1499938964844,293.1499938964844,279.75,35782.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957496166229248,1.0,0.0,0.0,3.661811828613281,3.6618359088897705,8.947162086769822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.0234375,0.0,1544.717529296875,1895.4371337890625,0.0,3930.235107421875,0.9077624678611756,1.0,0.0,3.0,1.0,0.0
12415860,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7587900757789612,0.267754465341568,0.2440793365240097,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.940759301185608,0.5090325474739075,0.4841423630714416,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.6214625239372253,0.4339589476585388,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8311681747436523,0.3541202843189239,0.3382408320903778,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7199403643608093,0.2260026633739471,1.0316239595413208,284.89581298828125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2375793457031,284.8941345214844,1.0,0.5764304995536804,1.0,1.0,0.0,1.0,-3.040288209915161,3.040280818939209,7.428895514749456e-06,2.347088575363159,0.9027953147888184,0.9027953147888184,0.0,153.72654724121094,162.0,56868.734375,0.0,2403.4228515625,1.0,279.75811767578125,283.4717102050781,294.4649658203125,298.1437072753906,293.1499938964844,293.1499938964844,279.45001220703125,35977.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96932852268219,1.0,0.0,0.0,3.6633455753326416,3.663369655609131,8.954659165283374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.9423828125,0.0,1547.8975830078125,1895.4371337890625,0.0,4035.291015625,0.908230721950531,1.0,0.0,3.0,1.0,0.0
12415920,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7587900757789612,0.267754465341568,0.2440793365240097,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.940759301185608,0.5090325474739075,0.4841423630714416,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.6214625239372253,0.4339589476585388,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8311681747436523,0.3541202843189239,0.3382408320903778,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7199403643608093,0.2260026633739471,1.0316239595413208,284.89581298828125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2375793457031,284.8941345214844,1.0,0.5764304995536804,1.0,1.0,0.0,1.0,-3.040288209915161,3.040280818939209,7.428895514749456e-06,2.347088575363159,0.9027953147888184,0.9027953147888184,0.0,153.72654724121094,162.0,56868.734375,0.0,2403.4228515625,1.0,279.75811767578125,283.4717102050781,294.4649658203125,298.1437072753906,293.1499938964844,293.1499938964844,279.45001220703125,35977.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96932852268219,1.0,0.0,0.0,3.6633455753326416,3.663369655609131,8.954659165283374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.9423828125,0.0,1547.8975830078125,1895.4371337890625,0.0,4035.291015625,0.908230721950531,1.0,0.0,3.0,1.0,0.0
12415980,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.7509363293647766,0.2660166621208191,0.2428393959999084,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905517578125,0.9290183186531068,0.50579833984375,0.4814761281013489,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.9934646487236024,0.6207676529884338,0.4346511960029602,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.8234893083572388,0.3527018129825592,0.3372602760791778,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.7130933403968811,0.2250341475009918,1.0289205312728882,284.690673828125,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2116394042969,284.68853759765625,1.0,0.5781484842300415,1.0,1.0,0.0,1.0,-3.0320870876312256,3.032079696655273,7.389146503555821e-06,2.340873956680298,0.8976814150810242,0.8976814150810242,0.0,158.53265380859375,165.0,57939.22265625,0.0,2413.056884765625,1.0,279.4581604003906,283.2499084472656,294.4379577636719,298.1924133300781,293.1499938964844,293.1499938964844,279.75,36230.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792571663856506,1.0,0.0,0.0,3.655585289001465,3.655609369277954,8.916761657928873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.25390625,0.0,1541.1209716796875,1895.4371337890625,0.0,4122.26318359375,0.9066624045372008,1.0,0.0,3.0,1.0,0.0
