time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416040,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.7509363293647766,0.2660166621208191,0.2428393959999084,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905517578125,0.9290183186531068,0.50579833984375,0.4814761281013489,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.9934646487236024,0.6207676529884338,0.4346511960029602,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.8234893083572388,0.3527018129825592,0.3372602760791778,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.7130933403968811,0.2250341475009918,1.0289205312728882,284.690673828125,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2116394042969,284.68853759765625,1.0,0.5781484842300415,1.0,1.0,0.0,1.0,-3.0320870876312256,3.032079696655273,7.389146503555821e-06,2.340873956680298,0.8976814150810242,0.8976814150810242,0.0,158.53265380859375,165.0,57939.22265625,0.0,2413.056884765625,1.0,279.4581604003906,283.2499084472656,294.4379577636719,298.1924133300781,293.1499938964844,293.1499938964844,279.75,36230.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792571663856506,1.0,0.0,0.0,3.655585289001465,3.655609369277954,8.916761657928873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.25390625,0.0,1541.1209716796875,1895.4371337890625,0.0,4122.26318359375,0.9066624045372008,1.0,0.0,3.0,1.0,0.0
12416100,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.7474727034568787,0.265455037355423,0.2422156333923339,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.9237196445465088,0.5045594573020935,0.480135828256607,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.9904283285140992,0.62120121717453,0.4347077310085296,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.8200213313102722,0.35222128033638,0.3367154002189636,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.7098173499107361,0.2246599495410919,1.027139663696289,284.8063049316406,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2047119140625,284.81365966796875,1.0,0.5787443518638611,1.0,1.0,0.0,1.0,-3.0269134044647217,3.026906013488769,7.363801159954164e-06,2.33681583404541,0.8978163599967957,0.8978163599967957,0.0,160.6741180419922,165.0,56687.65625,0.0,2414.61572265625,1.0,279.7014465332031,283.39483642578125,294.3622436523437,297.9412841796875,293.1499938964844,293.1499938964844,279.75,36198.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733499884605408,1.0,0.0,0.0,3.651470899581909,3.6514949798583984,8.896701046978706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.95166015625,0.0,1536.2900390625,1895.4371337890625,0.0,4070.654541015625,0.9057766199111938,1.0,0.0,3.0,1.0,0.0
12416160,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.745452344417572,0.2653050720691681,0.2419926822185516,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9203908443450928,0.5038372278213501,0.4793255627155304,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9887911677360536,0.6222907900810242,0.4353327751159668,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8179261684417725,0.3521285951137543,0.3365395069122314,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7077780365943909,0.2245649397373199,1.0264723300933838,284.847412109375,284.95001220703125,295.4652404785156,291.3742370605469,295.46612548828125,297.203857421875,284.84820556640625,1.0,0.5794354677200317,1.0,1.0,0.0,1.0,-3.025402545928955,3.025395154953003,7.356276455539046e-06,2.3355748653411865,0.8975870013237,0.8975870013237,0.0,162.14498901367188,168.0,56428.890625,0.0,2419.41796875,1.0,279.7423095703125,283.4357604980469,294.345703125,297.9375,293.1499938964844,293.1499938964844,280.04998779296875,36150.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699939489364624,1.0,0.0,0.0,3.649202823638916,3.649226903915405,8.88565239165473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.51611328125,0.0,1533.40869140625,1895.4371337890625,0.0,4041.1552734375,0.905210554599762,1.0,0.0,3.0,1.0,0.0
12416220,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7433709502220154,0.2656646072864532,0.2421999275684356,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.916418731212616,0.5032585859298706,0.4785999655723572,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9874016046524048,0.625368595123291,0.4373243153095245,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8156813383102417,0.3526513874530792,0.3368922173976898,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7056647539138794,0.2249518781900406,1.0277166366577148,285.0258178710937,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.21044921875,285.0267639160156,1.0,0.5812079906463623,1.0,1.0,0.0,1.0,-3.0290849208831787,3.0290775299072266,7.374079814326251e-06,2.3383688926696777,0.9000831842422485,0.9000831842422485,0.0,164.28492736816406,171.0,54980.390625,0.0,2437.304443359375,1.0,280.0417785644531,283.6397399902344,294.3057861328125,297.7916564941406,293.1499938964844,293.1499938964844,280.3500061035156,35971.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959762156009674,1.0,0.0,0.0,3.6496596336364746,3.649683713912964,8.887877243068942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.203125,0.0,1532.5733642578125,1895.4371337890625,0.0,3950.46533203125,0.9051969051361084,1.0,0.0,3.0,1.0,0.0
12416280,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7433709502220154,0.2656646072864532,0.2421999275684356,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.916418731212616,0.5032585859298706,0.4785999655723572,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9874016046524048,0.625368595123291,0.4373243153095245,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8156813383102417,0.3526513874530792,0.3368922173976898,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7056647539138794,0.2249518781900406,1.0277166366577148,285.0258178710937,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.21044921875,285.0267639160156,1.0,0.5812079906463623,1.0,1.0,0.0,1.0,-3.0290849208831787,3.0290775299072266,7.374079814326251e-06,2.3383688926696777,0.9000831842422485,0.9000831842422485,0.0,164.28492736816406,171.0,54980.390625,0.0,2437.304443359375,1.0,280.0417785644531,283.6397399902344,294.3057861328125,297.7916564941406,293.1499938964844,293.1499938964844,280.3500061035156,35971.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959762156009674,1.0,0.0,0.0,3.6496596336364746,3.649683713912964,8.887877243068942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.203125,0.0,1532.5733642578125,1895.4371337890625,0.0,3950.46533203125,0.9051969051361084,1.0,0.0,3.0,1.0,0.0
12416340,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.742429256439209,0.2665060460567474,0.2429203540086746,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.9139826893806458,0.503339409828186,0.4786053895950317,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.9870315194129944,0.6289936900138855,0.4397996366024017,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.8146159052848816,0.3537566363811493,0.3378737866878509,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.7048562169075012,0.2258695811033249,1.0315771102905271,285.2022705078125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2221069335937,285.2030639648437,1.0,0.5835696458816528,1.0,1.0,0.0,1.0,-3.03874945640564,3.0387420654296875,7.4213121479260735e-06,2.345872640609741,0.9049261808395386,0.9049261808395386,0.0,166.137451171875,174.0,53591.234375,0.0,2464.919921875,1.0,280.341796875,283.8409118652344,294.2733154296875,297.6704406738281,293.1499938964844,293.1499938964844,280.04998779296875,35754.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507375359535216,1.0,0.0,0.0,3.658188819885254,3.658212900161743,8.929466730478453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.95751953125,0.0,1540.45947265625,1895.4371337890625,0.0,3869.60400390625,0.9069589376449584,1.0,0.0,3.0,1.0,0.0
12416400,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.742429256439209,0.2665060460567474,0.2429203540086746,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.9139826893806458,0.503339409828186,0.4786053895950317,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.9870315194129944,0.6289936900138855,0.4397996366024017,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.8146159052848816,0.3537566363811493,0.3378737866878509,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.7048562169075012,0.2258695811033249,1.0315771102905271,285.2022705078125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2221069335937,285.2030639648437,1.0,0.5835696458816528,1.0,1.0,0.0,1.0,-3.03874945640564,3.0387420654296875,7.4213121479260735e-06,2.345872640609741,0.9049261808395386,0.9049261808395386,0.0,166.137451171875,174.0,53591.234375,0.0,2464.919921875,1.0,280.341796875,283.8409118652344,294.2733154296875,297.6704406738281,293.1499938964844,293.1499938964844,280.04998779296875,35754.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507375359535216,1.0,0.0,0.0,3.658188819885254,3.658212900161743,8.929466730478453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.95751953125,0.0,1540.45947265625,1895.4371337890625,0.0,3869.60400390625,0.9069589376449584,1.0,0.0,3.0,1.0,0.0
12416460,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7393845915794373,0.26601642370224,0.2430353760719299,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9088412523269652,0.5018561482429504,0.4778830707073211,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.984259307384491,0.6303799748420715,0.4413804113864898,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8114261031150818,0.3537006378173828,0.3383683264255523,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7021116614341736,0.2260021716356277,1.0342259407043457,285.0111694335937,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2156066894531,285.0087890625,1.0,0.5859936475753784,1.0,1.0,0.0,1.0,-3.043714761734009,3.0437073707580566,7.446278686984442e-06,2.349998950958252,0.90424382686615,0.90424382686615,0.0,169.25369262695312,177.0,54721.8359375,-0.0,2490.39404296875,1.0,280.0577392578125,283.631591796875,294.30419921875,297.8412170410156,293.1499938964844,293.1499938964844,279.75,35876.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961669385433197,1.0,0.0,0.0,3.663673400878906,3.663697481155396,8.956262149695249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.40576171875,0.0,1547.51025390625,1895.4371337890625,0.0,3967.45263671875,0.9082397818565368,1.0,0.0,3.0,1.0,0.0
12416520,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7393845915794373,0.26601642370224,0.2430353760719299,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9088412523269652,0.5018561482429504,0.4778830707073211,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.984259307384491,0.6303799748420715,0.4413804113864898,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8114261031150818,0.3537006378173828,0.3383683264255523,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7021116614341736,0.2260021716356277,1.0342259407043457,285.0111694335937,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2156066894531,285.0087890625,1.0,0.5859936475753784,1.0,1.0,0.0,1.0,-3.043714761734009,3.0437073707580566,7.446278686984442e-06,2.349998950958252,0.90424382686615,0.90424382686615,0.0,169.25369262695312,177.0,54721.8359375,-0.0,2490.39404296875,1.0,280.0577392578125,283.631591796875,294.30419921875,297.8412170410156,293.1499938964844,293.1499938964844,279.75,35876.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961669385433197,1.0,0.0,0.0,3.663673400878906,3.663697481155396,8.956262149695249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.40576171875,0.0,1547.51025390625,1895.4371337890625,0.0,3967.45263671875,0.9082397818565368,1.0,0.0,3.0,1.0,0.0
12416580,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.7330153584480286,0.2641065418720245,0.2417741268873214,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8999569416046143,0.4986425340175628,0.4754049479961395,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9776791334152222,0.6297284960746765,0.4413585364818573,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.804531991481781,0.3521719872951507,0.3374277055263519,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.695830225944519,0.2249112874269485,1.0315256118774414,284.79217529296875,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.1927185058594,284.7894897460937,1.0,0.5875331163406372,1.0,1.0,0.0,1.0,-3.034828186035156,3.034820795059204,7.403347808576655e-06,2.34334397315979,0.9003876447677612,0.9003876447677612,0.0,173.9265899658203,180.0,55721.2421875,-0.0,2497.891845703125,1.0,279.75811767578125,283.400634765625,294.2733154296875,297.8905944824219,293.1499938964844,293.1499938964844,279.45001220703125,36107.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724964499473572,1.0,0.0,0.0,3.660499811172485,3.660523891448975,8.940752422859077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.82421875,0.0,1545.6885986328125,1895.4371337890625,0.0,4063.164306640625,0.907678246498108,1.0,0.0,3.0,1.0,0.0
12416640,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.7330153584480286,0.2641065418720245,0.2417741268873214,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8999569416046143,0.4986425340175628,0.4754049479961395,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9776791334152222,0.6297284960746765,0.4413585364818573,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.804531991481781,0.3521719872951507,0.3374277055263519,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.695830225944519,0.2249112874269485,1.0315256118774414,284.79217529296875,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.1927185058594,284.7894897460937,1.0,0.5875331163406372,1.0,1.0,0.0,1.0,-3.034828186035156,3.034820795059204,7.403347808576655e-06,2.34334397315979,0.9003876447677612,0.9003876447677612,0.0,173.9265899658203,180.0,55721.2421875,-0.0,2497.891845703125,1.0,279.75811767578125,283.400634765625,294.2733154296875,297.8905944824219,293.1499938964844,293.1499938964844,279.45001220703125,36107.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724964499473572,1.0,0.0,0.0,3.660499811172485,3.660523891448975,8.940752422859077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.82421875,0.0,1545.6885986328125,1895.4371337890625,0.0,4063.164306640625,0.907678246498108,1.0,0.0,3.0,1.0,0.0
12416700,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393737792969,0.7294865250587463,0.2628765404224396,0.240873098373413,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8952409625053406,0.4966863691806793,0.4738084971904754,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6345520019531,0.9738733768463136,0.6290105581283569,0.4410620033740997,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.800599992275238,0.3510817289352417,0.3366248309612274,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.6922107934951782,0.2240609526634216,1.0287156105041504,284.63592529296875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.1790466308594,284.6260681152344,1.0,0.5879462361335754,1.0,1.0,0.0,1.0,-3.027130126953125,3.027122735977173,7.365989858953981e-06,2.3374648094177246,0.8967783451080322,0.8967783451080322,0.0,176.3477020263672,180.0,56661.00390625,-0.0,2495.94287109375,1.0,279.50103759765625,283.2258605957031,294.2715148925781,298.0014343261719,293.1499938964844,293.1499938964844,279.45001220703125,36260.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788793325424194,1.0,0.0,0.0,3.6551687717437744,3.655192852020264,8.914729505704599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.326171875,0.0,1540.875,1895.4371337890625,0.0,4118.97412109375,0.9065532684326172,1.0,0.0,3.0,1.0,0.0
12416760,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703430175781,0.7257065773010254,0.2614883780479431,0.2397757917642593,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.8902767300605774,0.4945283532142639,0.4719500839710235,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.569091796875,0.9696707129478456,0.6280532479286194,0.4405215978622436,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697937011719,0.7963998317718506,0.3498038649559021,0.335594117641449,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707397460937,0.6882941126823425,0.2230339348316192,1.024960994720459,284.5694580078125,284.95001220703125,295.123779296875,291.1991271972656,295.1252746582031,297.1640319824219,284.56671142578125,1.0,0.5881115198135376,1.0,1.0,0.0,1.0,-3.0171778202056885,3.0171706676483154,7.317766176129226e-06,2.329835891723633,0.8935291767120361,0.8935291767120361,0.0,178.8257598876953,183.0,56566.77734375,-0.0,2490.06591796875,1.0,279.4580993652344,283.1697082519531,294.2308654785156,297.9052124023437,293.1499938964844,293.1499938964844,279.75,36398.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810245037078856,1.0,0.0,0.0,3.646592855453491,3.646616935729981,8.872945613802585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.75048828125,0.0,1532.35693359375,1895.4371337890625,0.0,4137.62255859375,0.904763638973236,1.0,0.0,3.0,1.0,0.0
12416820,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.720123827457428,0.2598565518856048,0.2381316572427749,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.8829126358032227,0.4916103184223175,0.4689399003982544,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.9636825323104858,0.6280384063720703,0.440213143825531,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7902016043663025,0.3482227921485901,0.3339574337005615,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.6823241114616394,0.2215675711631775,1.0182355642318726,284.7139587402344,284.95001220703125,295.04058837890625,291.16754150390625,295.04217529296875,297.14990234375,284.7143249511719,1.0,0.5882589221000671,1.0,1.0,0.0,1.0,-3.001148462295532,3.001141309738159,7.239992555696517e-06,2.317361354827881,0.8915702700614929,0.8915702700614929,0.0,182.496826171875,186.0,54888.7734375,-0.0,2479.013916015625,1.0,279.7420959472656,283.35076904296875,294.12969970703125,297.62841796875,293.1499938964844,293.1499938964844,280.04998779296875,36342.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698424339294434,1.0,0.0,0.0,3.633102416992188,3.6331262588500977,8.807417088974034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.89013671875,0.0,1517.000244140625,1895.4371337890625,0.0,4039.820556640625,0.9017427563667296,1.0,0.0,3.0,1.0,0.0
12416880,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.720123827457428,0.2598565518856048,0.2381316572427749,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.8829126358032227,0.4916103184223175,0.4689399003982544,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.9636825323104858,0.6280384063720703,0.440213143825531,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7902016043663025,0.3482227921485901,0.3339574337005615,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.6823241114616394,0.2215675711631775,1.0182355642318726,284.7139587402344,284.95001220703125,295.04058837890625,291.16754150390625,295.04217529296875,297.14990234375,284.7143249511719,1.0,0.5882589221000671,1.0,1.0,0.0,1.0,-3.001148462295532,3.001141309738159,7.239992555696517e-06,2.317361354827881,0.8915702700614929,0.8915702700614929,0.0,182.496826171875,186.0,54888.7734375,-0.0,2479.013916015625,1.0,279.7420959472656,283.35076904296875,294.12969970703125,297.62841796875,293.1499938964844,293.1499938964844,280.04998779296875,36342.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698424339294434,1.0,0.0,0.0,3.633102416992188,3.6331262588500977,8.807417088974034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.89013671875,0.0,1517.000244140625,1895.4371337890625,0.0,4039.820556640625,0.9017427563667296,1.0,0.0,3.0,1.0,0.0
12416940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7171880602836609,0.2592593133449554,0.2375114411115646,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8787856698036194,0.4900082945823669,0.4672909379005432,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.96095073223114,0.6294511556625366,0.4410861432552337,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7869352102279663,0.3476773202419281,0.3333419561386108,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6790415048599243,0.2208754122257232,1.0148457288742063,284.883544921875,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.1494140625,284.8841857910156,1.0,0.5888164043426514,1.0,1.0,0.0,1.0,-2.99464750289917,2.9946401119232178,7.208609531517139e-06,2.312319755554199,0.89210444688797,0.89210444688797,0.0,184.7789001464844,189.0,53308.06640625,-0.0,2478.6044921875,1.0,280.0415954589844,283.5529479980469,294.089111328125,297.47100830078125,293.1499938964844,293.1499938964844,280.3500061035156,36177.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573906064033508,1.0,0.0,0.0,3.625884771347046,3.625908613204956,8.77245724950626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.80908203125,0.0,1507.822021484375,1895.4371337890625,0.0,3929.291748046875,0.9000242948532104,1.0,0.0,3.0,1.0,0.0
12417000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7171880602836609,0.2592593133449554,0.2375114411115646,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8787856698036194,0.4900082945823669,0.4672909379005432,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.96095073223114,0.6294511556625366,0.4410861432552337,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7869352102279663,0.3476773202419281,0.3333419561386108,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6790415048599243,0.2208754122257232,1.0148457288742063,284.883544921875,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.1494140625,284.8841857910156,1.0,0.5888164043426514,1.0,1.0,0.0,1.0,-2.99464750289917,2.9946401119232178,7.208609531517139e-06,2.312319755554199,0.89210444688797,0.89210444688797,0.0,184.7789001464844,189.0,53308.06640625,-0.0,2478.6044921875,1.0,280.0415954589844,283.5529479980469,294.089111328125,297.47100830078125,293.1499938964844,293.1499938964844,280.3500061035156,36177.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573906064033508,1.0,0.0,0.0,3.625884771347046,3.625908613204956,8.77245724950626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.80908203125,0.0,1507.822021484375,1895.4371337890625,0.0,3929.291748046875,0.9000242948532104,1.0,0.0,3.0,1.0,0.0
12417060,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7151780128479004,0.2591102421283722,0.2373761534690857,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8757584691047668,0.4890170097351074,0.4663268327713012,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9592313170433044,0.631355881690979,0.4424003362655639,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7847227454185486,0.3476586639881134,0.3333039581775665,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6768352389335632,0.2206451892852783,1.0137593746185305,285.0544128417969,284.95001220703125,294.8642883300781,291.1094055175781,294.8659973144531,297.1544494628906,285.0550231933594,1.0,0.589885413646698,1.0,1.0,0.0,1.0,-2.993550062179565,2.9935429096221924,7.203433142422e-06,2.3115179538726807,0.8949308395385742,0.8949308395385742,0.0,186.788314819336,192.0,51829.51953125,-0.0,2486.830322265625,1.0,280.341552734375,283.75494384765625,294.0643615722656,297.3493347167969,293.1499938964844,293.1499938964844,280.6499938964844,35965.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460434913635254,1.0,0.0,0.0,3.6265621185302734,3.626585960388184,8.775735977906152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.7705078125,0.0,1506.99072265625,1895.4371337890625,0.0,3827.25,0.9000310897827148,1.0,0.0,3.0,1.0,0.0
12417120,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7151780128479004,0.2591102421283722,0.2373761534690857,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8757584691047668,0.4890170097351074,0.4663268327713012,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9592313170433044,0.631355881690979,0.4424003362655639,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7847227454185486,0.3476586639881134,0.3333039581775665,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6768352389335632,0.2206451892852783,1.0137593746185305,285.0544128417969,284.95001220703125,294.8642883300781,291.1094055175781,294.8659973144531,297.1544494628906,285.0550231933594,1.0,0.589885413646698,1.0,1.0,0.0,1.0,-2.993550062179565,2.9935429096221924,7.203433142422e-06,2.3115179538726807,0.8949308395385742,0.8949308395385742,0.0,186.788314819336,192.0,51829.51953125,-0.0,2486.830322265625,1.0,280.341552734375,283.75494384765625,294.0643615722656,297.3493347167969,293.1499938964844,293.1499938964844,280.6499938964844,35965.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460434913635254,1.0,0.0,0.0,3.6265621185302734,3.626585960388184,8.775735977906152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.7705078125,0.0,1506.99072265625,1895.4371337890625,0.0,3827.25,0.9000310897827148,1.0,0.0,3.0,1.0,0.0
12417180,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.7133769989013672,0.2591672539710998,0.2374671101570129,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.872982382774353,0.4883288145065307,0.465703010559082,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.9576351046562196,0.6334395408630371,0.4438768923282623,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.7827742099761963,0.347906082868576,0.3335663080215454,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.6749700903892517,0.2206708043813705,1.014019250869751,285.2227783203125,284.95001220703125,294.77178955078125,291.08233642578125,294.7735595703125,297.1615295410156,285.2232666015625,1.0,0.5913790464401245,1.0,1.0,0.0,1.0,-2.995310068130493,2.99530291557312,7.212094260466983e-06,2.312957525253296,0.899986743927002,0.899986743927002,0.0,188.93345642089844,195.0,50420.5625,-0.0,2501.0673828125,1.0,280.6416015625,283.95391845703125,294.0411682128906,297.2372131347656,293.1499938964844,293.1499938964844,280.95001220703125,35734.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355134963989258,1.0,0.0,0.0,3.6358482837677,3.6358721256256095,8.820735502013122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.73388671875,0.0,1515.5047607421875,1895.4371337890625,0.0,3731.572265625,0.9019470810890198,1.0,0.0,3.0,1.0,0.0
12417240,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.7133769989013672,0.2591672539710998,0.2374671101570129,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.872982382774353,0.4883288145065307,0.465703010559082,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.9576351046562196,0.6334395408630371,0.4438768923282623,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.7827742099761963,0.347906082868576,0.3335663080215454,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.6749700903892517,0.2206708043813705,1.014019250869751,285.2227783203125,284.95001220703125,294.77178955078125,291.08233642578125,294.7735595703125,297.1615295410156,285.2232666015625,1.0,0.5913790464401245,1.0,1.0,0.0,1.0,-2.995310068130493,2.99530291557312,7.212094260466983e-06,2.312957525253296,0.899986743927002,0.899986743927002,0.0,188.93345642089844,195.0,50420.5625,-0.0,2501.0673828125,1.0,280.6416015625,283.95391845703125,294.0411682128906,297.2372131347656,293.1499938964844,293.1499938964844,280.95001220703125,35734.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355134963989258,1.0,0.0,0.0,3.6358482837677,3.6358721256256095,8.820735502013122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.73388671875,0.0,1515.5047607421875,1895.4371337890625,0.0,3731.572265625,0.9019470810890198,1.0,0.0,3.0,1.0,0.0
12417300,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.7123932242393494,0.2592229545116424,0.2375290691852569,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.8715133666992188,0.4880347847938537,0.4654271006584167,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.9566879272460938,0.6344877481460571,0.4445967078208923,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485412597656,0.7817317247390747,0.3480722904205322,0.3337348103523254,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455505371094,0.6740041971206665,0.2207292318344116,1.0143754482269287,285.3495788574219,284.95001220703125,294.7245788574219,291.0692138671875,294.72637939453125,297.1650390625,285.3571472167969,1.0,0.5922378301620483,1.0,1.0,0.0,1.0,-2.996548652648926,2.9965412616729736,7.218177870527143e-06,2.31396484375,0.9038714170455932,0.9038714170455932,0.0,190.1322479248047,195.0,49232.234375,-0.0,2509.506103515625,1.0,280.8984375,284.1102600097656,294.0078125,297.0824584960937,293.1499938964844,293.1499938964844,280.95001220703125,35606.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928372323513031,1.0,0.0,0.0,3.643576860427856,3.643600702285767,8.858274895828799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.21142578125,0.0,1523.0943603515625,1895.4371337890625,0.0,3666.212890625,0.9036190509796144,1.0,0.0,3.0,1.0,0.0
12417360,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.7115557193756104,0.2593298852443695,0.2376754283905029,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.8702090382575989,0.4878123998641968,0.4652698338031769,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875732421875,0.9559122323989868,0.6355862021446228,0.4454174637794494,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.7808384299278259,0.3482943177223205,0.3339908123016357,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872375488281,0.6731818318367004,0.2208359837532043,1.0150409936904907,285.38751220703125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1691589355469,285.3878173828125,1.0,0.5931829214096069,1.0,1.0,0.0,1.0,-2.998629331588745,2.998621940612793,7.228317372209858e-06,2.315619468688965,0.9072149395942688,0.9072149395942688,0.0,191.2982788085937,198.0,49059.9140625,-0.0,2519.361328125,1.0,280.9418334960937,284.14923095703125,294.01715087890625,297.1282653808594,293.1499938964844,293.1499938964844,280.6499938964844,35504.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253508448600768,1.0,0.0,0.0,3.653747081756592,3.653770923614502,8.907795745471958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.9580078125,0.0,1533.6295166015625,1895.4371337890625,0.0,3638.454833984375,0.9057914614677428,1.0,0.0,3.0,1.0,0.0
12417420,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.7077510356903076,0.2581772208213806,0.2371930330991745,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.8654724955558777,0.4857109785079956,0.4639690816402435,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.9516198635101318,0.6353216767311096,0.4458984136581421,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.7770765423774719,0.3474633991718292,0.3337679803371429,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.6697931289672852,0.2201855778694152,1.014190435409546,285.18524169921875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1589050292969,285.182373046875,1.0,0.5948286652565002,1.0,1.0,0.0,1.0,-2.995788812637329,2.995781660079956,7.215285222628154e-06,2.313707113265991,0.9087825417518616,0.9087825417518616,0.0,194.8116607666016,201.0,50221.9453125,-0.0,2531.987060546875,1.0,280.65771484375,283.9340209960937,294.0688171386719,297.3194274902344,293.1499938964844,293.1499938964844,280.3500061035156,35624.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936858892440796,1.0,0.0,0.0,3.6686604022979736,3.668684482574463,8.980661050372873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.396484375,0.0,1551.2027587890625,1895.4371337890625,0.0,3743.84521484375,0.9091815948486328,1.0,0.0,3.0,1.0,0.0
12417480,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.7077510356903076,0.2581772208213806,0.2371930330991745,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.8654724955558777,0.4857109785079956,0.4639690816402435,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.9516198635101318,0.6353216767311096,0.4458984136581421,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.7770765423774719,0.3474633991718292,0.3337679803371429,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.6697931289672852,0.2201855778694152,1.014190435409546,285.18524169921875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1589050292969,285.182373046875,1.0,0.5948286652565002,1.0,1.0,0.0,1.0,-2.995788812637329,2.995781660079956,7.215285222628154e-06,2.313707113265991,0.9087825417518616,0.9087825417518616,0.0,194.8116607666016,201.0,50221.9453125,-0.0,2531.987060546875,1.0,280.65771484375,283.9340209960937,294.0688171386719,297.3194274902344,293.1499938964844,293.1499938964844,280.3500061035156,35624.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936858892440796,1.0,0.0,0.0,3.6686604022979736,3.668684482574463,8.980661050372873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.396484375,0.0,1551.2027587890625,1895.4371337890625,0.0,3743.84521484375,0.9091815948486328,1.0,0.0,3.0,1.0,0.0
12417540,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7011198997497559,0.2557323276996612,0.2354428619146347,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.858150839805603,0.4819942712783813,0.4610112607479095,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9438865780830384,0.6329849362373352,0.4447267949581146,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7707834839820862,0.3452621400356293,0.3321878612041473,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.664023220539093,0.2184695899486541,1.008596658706665,284.9554443359375,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.1342163085937,284.9522399902344,1.0,0.5955771803855896,1.0,1.0,0.0,1.0,-2.9801082611083984,2.9801011085510254,7.140394245652715e-06,2.301788330078125,0.9070323705673218,0.9070323705673218,0.0,199.52786254882807,204.0,51261.6484375,-0.0,2526.661865234375,1.0,280.3580322265625,283.6966857910156,294.0519104003906,297.38629150390625,293.1499938964844,293.1499938964844,280.04998779296875,35855.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488980174064636,1.0,0.0,0.0,3.674896478652954,3.6749207973480233,9.011218367049878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.03955078125,0.0,1559.9527587890625,1895.4371337890625,0.0,3853.029296875,0.910726010799408,1.0,0.0,3.0,1.0,0.0
12417600,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7011198997497559,0.2557323276996612,0.2354428619146347,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.858150839805603,0.4819942712783813,0.4610112607479095,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9438865780830384,0.6329849362373352,0.4447267949581146,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7707834839820862,0.3452621400356293,0.3321878612041473,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.664023220539093,0.2184695899486541,1.008596658706665,284.9554443359375,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.1342163085937,284.9522399902344,1.0,0.5955771803855896,1.0,1.0,0.0,1.0,-2.9801082611083984,2.9801011085510254,7.140394245652715e-06,2.301788330078125,0.9070323705673218,0.9070323705673218,0.0,199.52786254882807,204.0,51261.6484375,-0.0,2526.661865234375,1.0,280.3580322265625,283.6966857910156,294.0519104003906,297.38629150390625,293.1499938964844,293.1499938964844,280.04998779296875,35855.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488980174064636,1.0,0.0,0.0,3.674896478652954,3.6749207973480233,9.011218367049878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.03955078125,0.0,1559.9527587890625,1895.4371337890625,0.0,3853.029296875,0.910726010799408,1.0,0.0,3.0,1.0,0.0
12417660,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.693602442741394,0.2526350915431976,0.2330099940299987,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.8502487540245056,0.4774191677570343,0.4571210443973541,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.9350766539573668,0.62960284948349,0.4427195489406585,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.763782262802124,0.3422693610191345,0.3297628164291382,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.6574603915214539,0.2160614430904388,0.99958997964859,284.7216796875,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.1054992675781,284.7184143066406,1.0,0.5954179763793945,1.0,1.0,0.0,1.0,-2.956359386444092,2.9563522338867188,7.027304491202813e-06,2.283559083938598,0.902130663394928,0.902130663394928,0.0,204.3319702148437,207.0,52150.7265625,-0.0,2506.810791015625,1.0,280.0580444335937,283.4584655761719,294.0181579589844,297.4126892089844,293.1499938964844,293.1499938964844,279.75,36143.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958466112613678,1.0,0.0,0.0,3.6704719066619873,3.670496225357056,8.98953260275448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.53662109375,0.0,1557.1463623046875,1895.4371337890625,0.0,3938.901123046875,0.9099273085594176,1.0,0.0,3.0,1.0,0.0
12417720,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.693602442741394,0.2526350915431976,0.2330099940299987,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.8502487540245056,0.4774191677570343,0.4571210443973541,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.9350766539573668,0.62960284948349,0.4427195489406585,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.763782262802124,0.3422693610191345,0.3297628164291382,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.6574603915214539,0.2160614430904388,0.99958997964859,284.7216796875,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.1054992675781,284.7184143066406,1.0,0.5954179763793945,1.0,1.0,0.0,1.0,-2.956359386444092,2.9563522338867188,7.027304491202813e-06,2.283559083938598,0.902130663394928,0.902130663394928,0.0,204.3319702148437,207.0,52150.7265625,-0.0,2506.810791015625,1.0,280.0580444335937,283.4584655761719,294.0181579589844,297.4126892089844,293.1499938964844,293.1499938964844,279.75,36143.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958466112613678,1.0,0.0,0.0,3.6704719066619873,3.670496225357056,8.98953260275448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.53662109375,0.0,1557.1463623046875,1895.4371337890625,0.0,3938.901123046875,0.9099273085594176,1.0,0.0,3.0,1.0,0.0
12417780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.553466796875,0.6895557641983032,0.2508106827735901,0.2315584123134613,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5496520996094,0.8461077809333801,0.4747370183467865,0.4548207819461822,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54864501953125,0.9303531646728516,0.6274871230125427,0.4414527416229248,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.7600658535957336,0.3404515087604522,0.3282548487186432,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.6539228558540344,0.2145757228136062,0.993830144405365,284.550048828125,284.95001220703125,294.32470703125,290.9689636230469,294.32666015625,297.0901184082031,284.5404968261719,1.0,0.5950230360031128,1.0,1.0,0.0,1.0,-2.9415929317474365,2.9415860176086426,6.957375262572896e-06,2.272194623947144,0.8976198434829712,0.8976198434829712,0.0,206.76724243164065,207.0,53042.2265625,-0.0,2491.794677734375,1.0,279.7938842773437,283.27227783203125,294.02001953125,297.51617431640625,293.1499938964844,293.1499938964844,279.75,36334.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647740125656128,1.0,0.0,0.0,3.6631734371185294,3.66319751739502,8.953817882684234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.33349609375,0.0,1550.3865966796875,1895.4371337890625,0.0,3995.02587890625,0.9083910584449768,1.0,0.0,3.0,1.0,0.0
12417840,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.6859847903251648,0.2491738051176071,0.2301968932151794,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48834228515625,0.8425177931785583,0.4723383486270904,0.4526872634887695,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.9261740446090698,0.6255174279212952,0.4401823282241821,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4888610839844,0.7568243145942688,0.338797777891159,0.3268229961395263,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.6508262157440186,0.2132160365581512,0.9883571863174438,284.48846435546875,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.0770568847656,284.4852905273437,1.0,0.5945177674293518,1.0,1.0,0.0,1.0,-2.9275665283203125,2.9275596141815186,6.891249086038442e-06,2.2613887786865234,0.8941207528114319,0.8941207528114319,0.0,208.8370056152344,195.0,52906.125,-0.0,2476.4072265625,1.0,279.7580261230469,283.2230224609375,293.9850769042969,297.4283142089844,293.1499938964844,293.1499938964844,280.04998779296875,36475.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661142230033876,1.0,0.0,0.0,3.653786182403565,3.6538102626800537,8.907986170925142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.548828125,0.0,1540.945068359375,1895.4371337890625,0.0,4006.897216796875,0.9064199328422546,1.0,0.0,3.0,1.0,0.0
