time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417900,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915832519531,0.6844427585601807,0.2477937489748001,0.228743776679039,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59454345703125,0.8411822319030762,0.4702056348323822,0.4504150152206421,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953063964844,0.9251181483268738,0.624057948589325,0.4388887286186218,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59326171875,0.7556419372558594,0.3373374044895172,0.3252535164356231,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.6494572162628174,0.2119483351707458,0.9820902347564696,284.59423828125,284.95001220703125,294.22613525390625,290.9457397460937,294.2281188964844,297.0673522949219,284.6011047363281,1.0,0.5920354127883911,1.0,1.0,0.0,1.0,-2.9121110439300537,2.91210412979126,6.818613201176049e-06,2.2494213581085205,0.8927398920059204,0.8927398920059204,0.0,208.2315216064453,195.0,51544.46484375,-0.0,2445.2373046875,1.0,280.0012512207031,283.364990234375,293.9039001464844,297.1666564941406,293.1499938964844,293.1499938964844,280.04998779296875,36472.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582887887954712,1.0,0.0,0.0,3.644346475601196,3.6443705558776855,8.862018034960784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.8759765625,0.0,1530.415771484375,1895.4371337890625,0.0,3937.317626953125,0.9043680429458618,1.0,0.0,3.0,1.0,0.0
12417960,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.6849883198738098,0.2468581795692443,0.2276650667190551,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265563964844,0.8419755697250366,0.4685997068881988,0.448625385761261,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.926986813545227,0.6232704520225525,0.4381058812141418,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62652587890625,0.756422221660614,0.3362845778465271,0.3240216374397278,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264038085937,0.6497902274131775,0.2109788209199905,0.97678542137146,284.6265563964844,284.95001220703125,294.1744689941406,290.9336242675781,294.17645263671875,297.0625,284.62652587890625,1.0,0.5889915823936462,1.0,1.0,0.0,1.0,-2.8998594284057617,2.899852514266968,6.7612277234729845e-06,2.239898920059204,0.8909509181976318,0.8909509181976318,0.0,205.65220642089844,183.0,51159.4921875,-0.0,2410.34326171875,1.0,280.042236328125,283.4028625488281,293.88671875,297.1522216796875,293.1499938964844,293.1499938964844,280.3500061035156,36449.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529773592948914,1.0,0.0,0.0,3.636361122131348,3.636384963989258,8.823223538456659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.8359375,0.0,1521.394775390625,1895.4371337890625,0.0,3889.74462890625,0.9025417566299438,1.0,0.0,3.0,1.0,0.0
12418020,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.6897145509719849,0.2457275092601776,0.2261569201946258,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.8473002910614014,0.4662855565547943,0.445884644985199,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.935697615146637,0.6227273344993591,0.4372829496860504,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.7614885568618774,0.3349217772483825,0.322213739156723,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.6535824537277222,0.2096498012542724,0.9685182571411132,284.79083251953125,285.0484619140625,294.07061767578125,290.9091796875,294.0726318359375,297.0609741210937,284.791259765625,1.0,0.5818415284156799,1.0,1.0,0.0,1.0,-2.881645441055298,2.881638765335083,6.676457815046888e-06,2.2257843017578125,0.88839191198349,0.88839191198349,0.0,197.3678436279297,171.0,49489.81640625,-0.0,2337.077880859375,1.0,280.34161376953125,283.60467529296875,293.8504333496094,296.9945373535156,293.1499938964844,293.1499938964844,280.6499938964844,36391.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383533596992492,1.0,0.0,0.0,3.6221344470977774,3.622158288955689,8.754320788284531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.1708984375,0.0,1505.291015625,1895.4371337890625,0.0,3757.46142578125,0.8993131518363953,1.0,0.0,3.0,1.0,0.0
12418080,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.6897145509719849,0.2457275092601776,0.2261569201946258,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.8473002910614014,0.4662855565547943,0.445884644985199,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.935697615146637,0.6227273344993591,0.4372829496860504,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.7614885568618774,0.3349217772483825,0.322213739156723,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.6535824537277222,0.2096498012542724,0.9685182571411132,284.79083251953125,285.0484619140625,294.07061767578125,290.9091796875,294.0726318359375,297.0609741210937,284.791259765625,1.0,0.5818415284156799,1.0,1.0,0.0,1.0,-2.881645441055298,2.881638765335083,6.676457815046888e-06,2.2257843017578125,0.88839191198349,0.88839191198349,0.0,197.3678436279297,171.0,49489.81640625,-0.0,2337.077880859375,1.0,280.34161376953125,283.60467529296875,293.8504333496094,296.9945373535156,293.1499938964844,293.1499938964844,280.6499938964844,36391.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383533596992492,1.0,0.0,0.0,3.6221344470977774,3.622158288955689,8.754320788284531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.1708984375,0.0,1505.291015625,1895.4371337890625,0.0,3757.46142578125,0.8993131518363953,1.0,0.0,3.0,1.0,0.0
12418140,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.6976456642150879,0.245156779885292,0.2251684963703155,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8560936450958252,0.4646849334239959,0.4438483417034149,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9485503435134888,0.622941255569458,0.437034398317337,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7698361277580261,0.3341805934906006,0.320997804403305,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.6603700518608093,0.2088815420866012,0.962657392024994,284.9609375,285.17779541015625,293.96630859375,290.88433837890625,293.9683532714844,297.0658569335937,284.9615478515625,1.0,0.5740340948104858,1.0,1.0,0.0,1.0,-2.8692007064819336,2.8691940307617188,6.618945462832926e-06,2.2161848545074463,0.8860586285591125,0.8860586285591125,0.0,186.86782836914065,159.0,47892.0078125,-0.0,2263.82568359375,1.0,280.6414794921875,283.8103942871094,293.82916259765625,296.870361328125,293.1499938964844,293.1499938964844,280.95001220703125,36350.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248685836791992,1.0,0.0,0.0,3.609025478363037,3.609049081802368,8.691068273947167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.912109375,0.0,1490.648193359375,1895.4371337890625,0.0,3634.01904296875,0.8963596224784851,1.0,0.0,3.0,1.0,0.0
12418200,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.6976456642150879,0.245156779885292,0.2251684963703155,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8560936450958252,0.4646849334239959,0.4438483417034149,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9485503435134888,0.622941255569458,0.437034398317337,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7698361277580261,0.3341805934906006,0.320997804403305,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.6603700518608093,0.2088815420866012,0.962657392024994,284.9609375,285.17779541015625,293.96630859375,290.88433837890625,293.9683532714844,297.0658569335937,284.9615478515625,1.0,0.5740340948104858,1.0,1.0,0.0,1.0,-2.8692007064819336,2.8691940307617188,6.618945462832926e-06,2.2161848545074463,0.8860586285591125,0.8860586285591125,0.0,186.86782836914065,159.0,47892.0078125,-0.0,2263.82568359375,1.0,280.6414794921875,283.8103942871094,293.82916259765625,296.870361328125,293.1499938964844,293.1499938964844,280.95001220703125,36350.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248685836791992,1.0,0.0,0.0,3.609025478363037,3.609049081802368,8.691068273947167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.912109375,0.0,1490.648193359375,1895.4371337890625,0.0,3634.01904296875,0.8963596224784851,1.0,0.0,3.0,1.0,0.0
12418260,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7077271938323975,0.2448788434267044,0.2244476228952407,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8675215244293213,0.4634864330291748,0.4422029554843902,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.9635297060012816,0.6235508322715759,0.4370733499526977,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.7806286215782166,0.3337949514389038,0.3201240003108978,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.6694375276565552,0.2084545791149139,0.9583324193954468,285.1329345703125,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.07391357421875,285.1336364746094,1.0,0.5659912824630737,1.0,1.0,0.0,1.0,-2.860152244567871,2.860145568847656,6.577360636583762e-06,2.2092394828796387,0.8843021392822266,0.8843021392822266,0.0,175.4181365966797,147.0,46339.2734375,-0.0,2192.333740234375,1.0,280.9413757324219,284.0168762207031,293.80743408203125,296.7523193359375,293.1499938964844,293.1499938964844,281.25,36296.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121745824813844,1.0,0.0,0.0,3.5978899002075195,3.5979135036468506,8.637518931209343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.58740234375,0.0,1478.1505126953125,1895.4371337890625,0.0,3516.77392578125,0.893837571144104,1.0,0.0,3.0,1.0,0.0
12418320,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7077271938323975,0.2448788434267044,0.2244476228952407,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8675215244293213,0.4634864330291748,0.4422029554843902,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.9635297060012816,0.6235508322715759,0.4370733499526977,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.7806286215782166,0.3337949514389038,0.3201240003108978,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.6694375276565552,0.2084545791149139,0.9583324193954468,285.1329345703125,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.07391357421875,285.1336364746094,1.0,0.5659912824630737,1.0,1.0,0.0,1.0,-2.860152244567871,2.860145568847656,6.577360636583762e-06,2.2092394828796387,0.8843021392822266,0.8843021392822266,0.0,175.4181365966797,147.0,46339.2734375,-0.0,2192.333740234375,1.0,280.9413757324219,284.0168762207031,293.80743408203125,296.7523193359375,293.1499938964844,293.1499938964844,281.25,36296.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121745824813844,1.0,0.0,0.0,3.5978899002075195,3.5979135036468506,8.637518931209343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.58740234375,0.0,1478.1505126953125,1895.4371337890625,0.0,3516.77392578125,0.893837571144104,1.0,0.0,3.0,1.0,0.0
12418380,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.7190375328063965,0.2447789460420608,0.2238883674144745,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.8814253807067871,0.4625566303730011,0.4408155381679535,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9793293476104736,0.6244190335273743,0.4372948110103607,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050842285156,0.7936139702796936,0.3336382210254669,0.3194704055786133,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.6805776357650757,0.208243578672409,0.955003559589386,285.30517578125,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.0834655761719,285.305908203125,1.0,0.5578859448432922,1.0,1.0,0.0,1.0,-2.853290319442749,2.8532838821411133,6.545971245941473e-06,2.2039990425109863,0.8831189870834351,0.8831189870834351,0.0,163.5758819580078,135.0,44815.703125,-0.0,2123.0361328125,1.0,281.24127197265625,284.22296142578125,293.7828063964844,296.6340637207031,293.1499938964844,293.1499938964844,281.54998779296875,36235.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997292518615723,1.0,0.0,0.0,3.5890157222747803,3.589039325714112,8.594963105679199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.67236328125,0.0,1468.1077880859375,1895.4371337890625,0.0,3401.060546875,0.8918145895004272,1.0,0.0,3.0,1.0,0.0
12418440,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.7190375328063965,0.2447789460420608,0.2238883674144745,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.8814253807067871,0.4625566303730011,0.4408155381679535,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9793293476104736,0.6244190335273743,0.4372948110103607,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050842285156,0.7936139702796936,0.3336382210254669,0.3194704055786133,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.6805776357650757,0.208243578672409,0.955003559589386,285.30517578125,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.0834655761719,285.305908203125,1.0,0.5578859448432922,1.0,1.0,0.0,1.0,-2.853290319442749,2.8532838821411133,6.545971245941473e-06,2.2039990425109863,0.8831189870834351,0.8831189870834351,0.0,163.5758819580078,135.0,44815.703125,-0.0,2123.0361328125,1.0,281.24127197265625,284.22296142578125,293.7828063964844,296.6340637207031,293.1499938964844,293.1499938964844,281.54998779296875,36235.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997292518615723,1.0,0.0,0.0,3.5890157222747803,3.589039325714112,8.594963105679199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.67236328125,0.0,1468.1077880859375,1895.4371337890625,0.0,3401.060546875,0.8918145895004272,1.0,0.0,3.0,1.0,0.0
12418500,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.7249435782432556,0.2447604835033416,0.2236234545707702,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8892399668693542,0.4621460735797882,0.4401568174362182,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.9871319532394408,0.6248998045921326,0.4374138414859772,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.8008360862731934,0.3336099684238434,0.3191792964935303,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.686849057674408,0.2081840932369232,0.9535280466079712,285.4336853027344,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.0882873535156,285.442138671875,1.0,0.5538221597671509,1.0,1.0,0.0,1.0,-2.8501994609832764,2.8501930236816406,6.531878625537502e-06,2.201648473739624,0.8832579255104065,0.8832579255104065,0.0,157.6304473876953,135.0,43574.58984375,-0.0,2088.956787109375,1.0,281.4970092773437,284.3829345703125,293.7467956542969,296.47625732421875,293.1499938964844,293.1499938964844,281.54998779296875,36191.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891350269317627,1.0,0.0,0.0,3.58527946472168,3.585302829742432,8.577077323934645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.248046875,0.0,1463.75341796875,1895.4371337890625,0.0,3322.832763671875,0.8909851908683777,1.0,0.0,3.0,1.0,0.0
12418560,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.7314061522483826,0.2448033839464187,0.2234417051076889,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.8979350328445435,0.4618175029754638,0.4396145045757293,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47711181640625,0.9949807524681092,0.6254873871803284,0.4376553297042846,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.8087577819824219,0.3336499035358429,0.3189786374568939,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.6938188672065735,0.2081775665283203,0.9523507356643676,285.4769897460937,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.0937194824219,285.4776916503906,1.0,0.5497829914093018,1.0,1.0,0.0,1.0,-2.8479623794555664,2.8479559421539307,6.521699106087908e-06,2.1999518871307373,0.8825066089630127,0.8825066089630127,0.0,151.5839080810547,123.0,43311.58203125,-0.0,2055.8701171875,1.0,281.54132080078125,284.4280700683594,293.7556457519531,296.5148620605469,293.1499938964844,293.1499938964844,281.8500061035156,36170.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871898055076599,1.0,0.0,0.0,3.582573175430298,3.58259654045105,8.564133509025851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.18115234375,0.0,1460.689208984375,1895.4371337890625,0.0,3283.917236328125,0.8903303146362305,1.0,0.0,3.0,1.0,0.0
12418620,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.7426261901855469,0.2448706477880478,0.2231541275978088,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.913462460041046,0.4611670672893524,0.4386293590068817,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.9990000128746032,0.6280040740966797,0.4249404966831207,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.8216464519500732,0.3337252736091614,0.3186801373958587,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.705822765827179,0.2081630229949951,0.950529932975769,285.6381225585937,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.106689453125,285.63787841796875,1.0,0.5408884286880493,1.0,1.0,0.0,1.0,-2.828627347946167,2.8286209106445312,6.434180249925703e-06,2.185349464416504,0.8823031187057495,0.8823031187057495,0.0,141.4990692138672,111.0,41690.78125,-0.0,1975.443359375,1.0,281.8411560058594,284.6240539550781,293.7259826660156,296.3907165527344,293.1499938964844,293.1499938964844,282.1499938964844,36109.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742857575416565,1.0,0.0,0.0,3.578498363494873,3.578521728515625,8.544663501197647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.9423828125,0.0,1455.871826171875,1895.4371337890625,0.0,3163.0087890625,0.8893749713897705,1.0,0.0,3.0,1.0,0.0
12418680,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.7426261901855469,0.2448706477880478,0.2231541275978088,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.913462460041046,0.4611670672893524,0.4386293590068817,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.9990000128746032,0.6280040740966797,0.4249404966831207,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.8216464519500732,0.3337252736091614,0.3186801373958587,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.705822765827179,0.2081630229949951,0.950529932975769,285.6381225585937,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.106689453125,285.63787841796875,1.0,0.5408884286880493,1.0,1.0,0.0,1.0,-2.828627347946167,2.8286209106445312,6.434180249925703e-06,2.185349464416504,0.8823031187057495,0.8823031187057495,0.0,141.4990692138672,111.0,41690.78125,-0.0,1975.443359375,1.0,281.8411560058594,284.6240539550781,293.7259826660156,296.3907165527344,293.1499938964844,293.1499938964844,282.1499938964844,36109.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742857575416565,1.0,0.0,0.0,3.578498363494873,3.578521728515625,8.544663501197647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.9423828125,0.0,1455.871826171875,1895.4371337890625,0.0,3163.0087890625,0.8893749713897705,1.0,0.0,3.0,1.0,0.0
12418740,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78741455078125,0.7547012567520142,0.2449173480272293,0.2228714078664779,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78741455078125,0.931176483631134,0.4605441689491272,0.4376929402351379,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78741455078125,0.9990000128746032,0.6347355246543884,0.4034827649593353,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78741455078125,0.8347719311714172,0.3337927162647247,0.3184005916118622,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.7178255915641785,0.2081723511219024,0.9488888382911682,285.78741455078125,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.136474609375,285.7870483398437,1.0,0.5307661890983582,1.0,1.0,0.0,1.0,-2.799067258834839,2.799060821533203,6.3004999901750125e-06,2.162555932998657,0.8823016881942749,0.8823016881942749,0.0,131.68553161621094,99.0,39977.8359375,-0.0,1881.253173828125,1.0,282.1411437988281,284.8116149902344,293.6908874511719,296.2531433105469,293.1499938964844,293.1499938964844,282.45001220703125,36064.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600602149963379,1.0,0.0,0.0,3.5760834217071533,3.576106548309326,8.533133950550109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.86767578125,0.0,1452.9532470703125,1895.4371337890625,0.0,3029.56982421875,0.8888028264045715,1.0,0.0,3.0,1.0,0.0
12418800,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78741455078125,0.7547012567520142,0.2449173480272293,0.2228714078664779,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78741455078125,0.931176483631134,0.4605441689491272,0.4376929402351379,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78741455078125,0.9990000128746032,0.6347355246543884,0.4034827649593353,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78741455078125,0.8347719311714172,0.3337927162647247,0.3184005916118622,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.7178255915641785,0.2081723511219024,0.9488888382911682,285.78741455078125,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.136474609375,285.7870483398437,1.0,0.5307661890983582,1.0,1.0,0.0,1.0,-2.799067258834839,2.799060821533203,6.3004999901750125e-06,2.162555932998657,0.8823016881942749,0.8823016881942749,0.0,131.68553161621094,99.0,39977.8359375,-0.0,1881.253173828125,1.0,282.1411437988281,284.8116149902344,293.6908874511719,296.2531433105469,293.1499938964844,293.1499938964844,282.45001220703125,36064.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600602149963379,1.0,0.0,0.0,3.5760834217071533,3.576106548309326,8.533133950550109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.86767578125,0.0,1452.9532470703125,1895.4371337890625,0.0,3029.56982421875,0.8888028264045715,1.0,0.0,3.0,1.0,0.0
12418860,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.7697309255599976,0.2449888288974762,0.2225872576236724,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.952212691307068,0.4599876403808594,0.4367978870868683,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.9990000128746032,0.6439629793167114,0.3796269297599792,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.8508226275444031,0.3338883817195892,0.3181244432926178,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.7312493920326233,0.2082724273204803,0.9475117325782776,285.93463134765625,285.9447021484375,293.3478088378906,290.7191772460937,293.349853515625,297.1821594238281,285.9341735839844,1.0,0.5198434591293335,1.0,1.0,0.0,1.0,-2.7669942378997803,2.7669882774353027,6.157000370876631e-06,2.1378042697906494,0.8825908303260803,0.8825908303260803,0.0,121.34698486328124,117.0,38254.796875,-0.0,1782.595703125,1.0,282.4411315917969,284.9971923828125,293.65460205078125,296.112548828125,293.1499938964844,293.1499938964844,282.75,36023.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444865942001343,1.0,0.0,0.0,3.5752062797546387,3.57522964477539,8.528948569619388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.4853515625,0.0,1451.7115478515625,1895.4371337890625,0.0,2883.66064453125,0.888576865196228,1.0,0.0,3.0,1.0,0.0
12418920,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.7697309255599976,0.2449888288974762,0.2225872576236724,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.952212691307068,0.4599876403808594,0.4367978870868683,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.9990000128746032,0.6439629793167114,0.3796269297599792,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.8508226275444031,0.3338883817195892,0.3181244432926178,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.7312493920326233,0.2082724273204803,0.9475117325782776,285.93463134765625,285.9447021484375,293.3478088378906,290.7191772460937,293.349853515625,297.1821594238281,285.9341735839844,1.0,0.5198434591293335,1.0,1.0,0.0,1.0,-2.7669942378997803,2.7669882774353027,6.157000370876631e-06,2.1378042697906494,0.8825908303260803,0.8825908303260803,0.0,121.34698486328124,117.0,38254.796875,-0.0,1782.595703125,1.0,282.4411315917969,284.9971923828125,293.65460205078125,296.112548828125,293.1499938964844,293.1499938964844,282.75,36023.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444865942001343,1.0,0.0,0.0,3.5752062797546387,3.57522964477539,8.528948569619388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.4853515625,0.0,1451.7115478515625,1895.4371337890625,0.0,2883.66064453125,0.888576865196228,1.0,0.0,3.0,1.0,0.0
12418980,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973815917969,0.7727599740028381,0.2451675534248352,0.2226582467555999,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.955738604068756,0.4595817029476166,0.4363104403018951,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.9990000128746032,0.652566134929657,0.3753449022769928,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976257324219,0.854045569896698,0.3341040015220642,0.3182289004325866,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.73398756980896,0.2085501253604889,0.9482479691505432,286.0977478027344,286.0675964355469,293.24871826171875,290.6878662109375,293.2507019042969,297.2243347167969,286.09869384765625,1.0,0.5189411044120789,1.0,1.0,0.0,1.0,-2.7623178958892822,2.7623116970062256,6.1353207456704695e-06,2.133779287338257,0.883499026298523,0.883499026298523,0.0,119.57158660888672,135.0,36760.23046875,-0.0,1767.150634765625,1.0,282.7411193847656,285.195068359375,293.6204833984375,295.98095703125,293.1499938964844,293.1499938964844,283.04998779296875,35968.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281892538070679,1.0,0.0,0.0,3.5761897563934326,3.576213121414185,8.533642130714725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.736328125,0.0,1452.3636474609375,1895.4371337890625,0.0,2731.595703125,0.8887609839439392,1.0,0.0,3.0,1.0,0.0
12419040,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973815917969,0.7727599740028381,0.2451675534248352,0.2226582467555999,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.955738604068756,0.4595817029476166,0.4363104403018951,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.9990000128746032,0.652566134929657,0.3753449022769928,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976257324219,0.854045569896698,0.3341040015220642,0.3182289004325866,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.73398756980896,0.2085501253604889,0.9482479691505432,286.0977478027344,286.0675964355469,293.24871826171875,290.6878662109375,293.2507019042969,297.2243347167969,286.09869384765625,1.0,0.5189411044120789,1.0,1.0,0.0,1.0,-2.7623178958892822,2.7623116970062256,6.1353207456704695e-06,2.133779287338257,0.883499026298523,0.883499026298523,0.0,119.57158660888672,135.0,36760.23046875,-0.0,1767.150634765625,1.0,282.7411193847656,285.195068359375,293.6204833984375,295.98095703125,293.1499938964844,293.1499938964844,283.04998779296875,35968.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281892538070679,1.0,0.0,0.0,3.5761897563934326,3.576213121414185,8.533642130714725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.736328125,0.0,1452.3636474609375,1895.4371337890625,0.0,2731.595703125,0.8887609839439392,1.0,0.0,3.0,1.0,0.0
12419100,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247619628906,0.7701902389526367,0.2452778965234756,0.2227851450443267,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.9520266056060792,0.4594219028949737,0.4361769556999206,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.9990000128746032,0.6553410887718201,0.3792903125286102,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269287109375,0.8512952327728271,0.3342451155185699,0.3183895051479339,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232971191406,0.7318458557128906,0.2087140083312988,0.9491800665855408,286.2279968261719,286.128173828125,293.1998596191406,290.6717224121094,293.20184326171875,297.23583984375,286.2372741699219,1.0,0.5210205316543579,1.0,1.0,0.0,1.0,-2.7683560848236084,2.768349885940552,6.162071258586366e-06,2.1383965015411377,0.8848049640655518,0.8848049640655518,0.0,121.24990844726562,135.0,35597.3828125,-0.0,1784.2413330078125,1.0,282.9967041015625,285.35552978515625,293.58087158203125,295.82586669921875,293.1499938964844,293.1499938964844,283.04998779296875,35919.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179710507392883,1.0,0.0,0.0,3.577545642852783,3.577569007873535,8.540114322386216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.74365234375,0.0,1453.4554443359375,1895.4371337890625,0.0,2636.782958984375,0.8890647888183594,1.0,0.0,3.0,1.0,0.0
12419160,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773742675781,0.765949547290802,0.2454453855752945,0.2230336815118789,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779235839844,0.9458602070808412,0.4593395590782165,0.436200201511383,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2780456542969,0.9990000128746032,0.6571670174598694,0.3860267400741577,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777099609375,0.8467395305633545,0.3344488441944122,0.3186787366867065,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2771301269531,0.7282060384750366,0.2089056372642517,0.9505335688591005,286.2778625488281,286.1881103515625,293.1515197753906,290.6552124023437,293.1534729003906,297.2417907714844,286.2793273925781,1.0,0.5244323015213013,1.0,1.0,0.0,1.0,-2.778745412826538,2.778739213943481,6.208364993653959e-06,2.1464011669158936,0.8853500485420227,0.8853500485420227,0.0,124.15765380859376,153.0,35441.203125,-0.0,1813.9007568359373,1.0,283.0412292480469,285.4039306640625,293.5917663574219,295.86834716796875,293.1499938964844,293.1499938964844,283.1499938964844,35888.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126949071884155,1.0,0.0,0.0,3.5801618099212646,3.5801851749420166,8.552609074286011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.119140625,0.0,1456.0274658203125,1895.4371337890625,0.0,2588.032470703125,0.8875916004180908,1.0,0.0,3.0,1.0,0.0
12419220,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.7533362507820129,0.2453933209180832,0.2233986109495163,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.9269670844078064,0.4587468206882477,0.4360856711864471,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.9990000128746032,0.6574199199676514,0.4067040383815765,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.8333290219306946,0.3345255851745605,0.3191674947738647,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525390625,0.7169570922851562,0.2089875787496566,0.9528598785400392,286.3529357910156,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.2314453125,286.35382080078125,1.0,0.5342273712158203,1.0,1.0,0.0,1.0,-2.807272434234619,2.8072662353515625,6.336630121950293e-06,2.1685001850128174,0.8858045935630798,0.8858045935630798,0.0,133.25067138671875,171.0,34982.4140625,-0.0,1901.70654296875,1.0,283.1468505859375,285.4903564453125,293.59942626953125,295.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,35532.20703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079625964164734,1.0,0.0,0.0,3.5649502277374268,3.5649733543396,8.480085398332449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.3525390625,0.0,1437.17041015625,1895.4371337890625,0.0,2544.443359375,0.882574200630188,1.0,0.0,3.0,1.0,0.0
12419280,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.7533362507820129,0.2453933209180832,0.2233986109495163,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.9269670844078064,0.4587468206882477,0.4360856711864471,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.9990000128746032,0.6574199199676514,0.4067040383815765,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35284423828125,0.8333290219306946,0.3345255851745605,0.3191674947738647,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525390625,0.7169570922851562,0.2089875787496566,0.9528598785400392,286.3529357910156,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.2314453125,286.35382080078125,1.0,0.5342273712158203,1.0,1.0,0.0,1.0,-2.807272434234619,2.8072662353515625,6.336630121950293e-06,2.1685001850128174,0.8858045935630798,0.8858045935630798,0.0,133.25067138671875,171.0,34982.4140625,-0.0,1901.70654296875,1.0,283.1468505859375,285.4903564453125,293.59942626953125,295.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,35532.20703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079625964164734,1.0,0.0,0.0,3.5649502277374268,3.5649733543396,8.480085398332449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.3525390625,0.0,1437.17041015625,1895.4371337890625,0.0,2544.443359375,0.882574200630188,1.0,0.0,3.0,1.0,0.0
12419340,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731689453125,0.7379361391067505,0.2447900027036667,0.2234060168266296,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3733825683594,0.9040244817733764,0.4575606286525726,0.4355547428131103,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.9990000128746032,0.653454601764679,0.4341408610343933,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.373291015625,0.8166507482528687,0.3340878188610077,0.3193255066871643,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37310791015625,0.7013262510299683,0.2085671871900558,0.9536831378936768,286.37335205078125,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.1964111328125,286.3740539550781,1.0,0.5466311573982239,1.0,1.0,0.0,1.0,-2.840795516967773,2.8407890796661377,6.489169663836947e-06,2.1945300102233887,0.8845661282539368,0.8845661282539368,0.0,145.8197021484375,174.0,34926.9140625,-0.0,2016.15576171875,1.0,283.14990234375,285.5138854980469,293.5937194824219,295.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,34920.16796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810192346572876,1.0,0.0,0.0,3.529273748397827,3.529296398162842,8.311204737765365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.7587890625,0.0,1395.14453125,1895.4371337890625,0.0,2564.965087890625,0.8736090660095215,1.0,0.0,3.0,1.0,0.0
12419400,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731689453125,0.7379361391067505,0.2447900027036667,0.2234060168266296,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3733825683594,0.9040244817733764,0.4575606286525726,0.4355547428131103,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.9990000128746032,0.653454601764679,0.4341408610343933,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.373291015625,0.8166507482528687,0.3340878188610077,0.3193255066871643,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37310791015625,0.7013262510299683,0.2085671871900558,0.9536831378936768,286.37335205078125,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.1964111328125,286.3740539550781,1.0,0.5466311573982239,1.0,1.0,0.0,1.0,-2.840795516967773,2.8407890796661377,6.489169663836947e-06,2.1945300102233887,0.8845661282539368,0.8845661282539368,0.0,145.8197021484375,174.0,34926.9140625,-0.0,2016.15576171875,1.0,283.14990234375,285.5138854980469,293.5937194824219,295.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,34920.16796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810192346572876,1.0,0.0,0.0,3.529273748397827,3.529296398162842,8.311204737765365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.7587890625,0.0,1395.14453125,1895.4371337890625,0.0,2564.965087890625,0.8736090660095215,1.0,0.0,3.0,1.0,0.0
12419460,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38934326171875,0.7262653112411499,0.243789330124855,0.2229471355676651,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.389404296875,0.888019859790802,0.4559460580348968,0.4345059692859649,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.389404296875,0.998796284198761,0.6469900012016296,0.4538704454898834,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893737792969,0.8031206130981445,0.3332321643829345,0.3189883828163147,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893127441406,0.6886612176895142,0.2077061682939529,0.952078640460968,286.389404296875,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1529235839844,286.3895263671875,1.0,0.5552262663841248,1.0,1.0,0.0,1.0,-2.8605730533599854,2.8605663776397705,6.5809927036752924e-06,2.210326910018921,0.8820610046386719,0.8820610046386719,0.0,156.2213134765625,177.0,34732.1953125,-0.0,2099.284423828125,1.0,283.1499938964844,285.5340881347656,293.5584411621094,295.83984375,293.1499938964844,293.1499938964844,283.1499938964844,34176.86328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124567866325378,1.0,0.0,0.0,3.480933666229248,3.4809558391571045,8.085088438747334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.0693359375,0.0,1340.0736083984375,1895.4371337890625,0.0,2585.8359375,0.8617017865180969,1.0,0.0,3.0,1.0,0.0
12419520,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38934326171875,0.7262653112411499,0.243789330124855,0.2229471355676651,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.389404296875,0.888019859790802,0.4559460580348968,0.4345059692859649,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.389404296875,0.998796284198761,0.6469900012016296,0.4538704454898834,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893737792969,0.8031206130981445,0.3332321643829345,0.3189883828163147,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893127441406,0.6886612176895142,0.2077061682939529,0.952078640460968,286.389404296875,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1529235839844,286.3895263671875,1.0,0.5552262663841248,1.0,1.0,0.0,1.0,-2.8605730533599854,2.8605663776397705,6.5809927036752924e-06,2.210326910018921,0.8820610046386719,0.8820610046386719,0.0,156.2213134765625,177.0,34732.1953125,-0.0,2099.284423828125,1.0,283.1499938964844,285.5340881347656,293.5584411621094,295.83984375,293.1499938964844,293.1499938964844,283.1499938964844,34176.86328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124567866325378,1.0,0.0,0.0,3.480933666229248,3.4809558391571045,8.085088438747334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.0693359375,0.0,1340.0736083984375,1895.4371337890625,0.0,2585.8359375,0.8617017865180969,1.0,0.0,3.0,1.0,0.0
12419580,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.7140780091285706,0.2424842864274978,0.2222471833229065,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883056640625,0.8720402717590332,0.453985720872879,0.4331701993942261,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38824462890625,0.983997106552124,0.6427183747291565,0.4507677555084228,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.7888434529304504,0.3320299386978149,0.318360835313797,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38848876953125,0.6757055521011353,0.2065268456935882,0.9491286873817444,286.3883056640625,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1269836425781,286.3878479003906,1.0,0.5601105093955994,1.0,1.0,0.0,1.0,-2.849933624267578,2.8499271869659424,6.53260121907806e-06,2.2023181915283203,0.878020167350769,0.878020167350769,0.0,166.6280517578125,180.0,34266.62890625,-0.0,2132.237548828125,1.0,283.1499938964844,285.5428771972656,293.5090026855469,295.76934814453125,293.1499938964844,293.1499938964844,283.1499938964844,33372.4765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812402069568634,1.0,0.0,0.0,3.42233943939209,3.422360897064209,7.815189064785955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.39208984375,0.0,1275.8951416015625,1895.4371337890625,0.0,2585.3310546875,0.8474425673484802,1.0,0.0,3.0,1.0,0.0
12419640,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.7140780091285706,0.2424842864274978,0.2222471833229065,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883056640625,0.8720402717590332,0.453985720872879,0.4331701993942261,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38824462890625,0.983997106552124,0.6427183747291565,0.4507677555084228,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.7888434529304504,0.3320299386978149,0.318360835313797,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38848876953125,0.6757055521011353,0.2065268456935882,0.9491286873817444,286.3883056640625,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1269836425781,286.3878479003906,1.0,0.5601105093955994,1.0,1.0,0.0,1.0,-2.849933624267578,2.8499271869659424,6.53260121907806e-06,2.2023181915283203,0.878020167350769,0.878020167350769,0.0,166.6280517578125,180.0,34266.62890625,-0.0,2132.237548828125,1.0,283.1499938964844,285.5428771972656,293.5090026855469,295.76934814453125,293.1499938964844,293.1499938964844,283.1499938964844,33372.4765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812402069568634,1.0,0.0,0.0,3.42233943939209,3.422360897064209,7.815189064785955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.39208984375,0.0,1275.8951416015625,1895.4371337890625,0.0,2585.3310546875,0.8474425673484802,1.0,0.0,3.0,1.0,0.0
12419700,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907165527344,0.7092834711074829,0.2417756468057632,0.2217789739370346,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907165527344,0.8662891983985901,0.4529325067996979,0.4323616921901703,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907165527344,0.9782662987709044,0.6414589285850525,0.449871301651001,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907165527344,0.7836466431617737,0.3313542306423187,0.3179067075252533,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907165527344,0.6709542274475098,0.205887034535408,0.9470930695533752,286.3907165527344,286.6910095214844,292.7459716796875,290.4898681640625,292.74761962890625,297.1193542480469,286.390625,1.0,0.5617508292198181,1.0,1.0,0.0,1.0,-2.844329595565796,2.84432315826416,6.50698257231852e-06,2.1980090141296387,0.8755210041999817,0.8755210041999817,0.0,170.5217742919922,180.0,33987.55859375,-0.0,2141.721923828125,1.0,283.1499938964844,285.5511169433594,293.48223876953125,295.7266845703125,293.1499938964844,293.1499938964844,283.1499938964844,32804.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113036751747131,1.0,0.0,0.0,3.382037401199341,3.3820583820343018,7.63220725730207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.4521484375,0.0,1232.828857421875,1895.4371337890625,0.0,2575.2041015625,0.8404712677001953,1.0,0.0,3.0,1.0,0.0
