time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419760,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888854980469,0.7050262093544006,0.2410453408956527,0.2212687879800796,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887939453125,0.8614547252655029,0.4518482685089111,0.4315002560615539,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9733155965805054,0.6404109001159668,0.4491833746433258,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38885498046875,0.7792543172836304,0.3306440412998199,0.3173957765102386,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.388916015625,0.6669206619262695,0.205226644873619,0.9448493123054504,286.3888244628906,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1130065917969,286.3885192871094,1.0,0.5630226135253906,1.0,1.0,0.0,1.0,-2.8385438919067383,2.8385374546051025,6.480583579104859e-06,2.193558692932129,0.872635006904602,0.872635006904602,0.0,173.83116149902344,183.0,33753.171875,-0.0,2148.0283203125,1.0,283.1499938964844,285.5541381835937,293.45660400390625,295.6861877441406,293.1499938964844,293.1499938964844,283.1499938964844,32526.619140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097369074821472,1.0,0.0,0.0,3.3549346923828125,3.3549554347991943,7.510372483920946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.50927734375,0.0,1205.1162109375,1895.4371337890625,0.0,2560.7705078125,0.8311764597892761,1.0,0.0,3.0,1.0,0.0
12419820,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931579589844,0.7008247375488281,0.2402112483978271,0.2206574082374572,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.8567895293235779,0.4506094455718994,0.4304837584495544,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.9684141874313354,0.6393580436706543,0.4485189616680145,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931579589844,0.774994969367981,0.3298185467720032,0.3167682290077209,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39312744140625,0.6629928350448608,0.2044694572687149,0.9421424865722656,286.3931884765625,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1068115234375,286.3932189941406,1.0,0.5641170144081116,1.0,1.0,0.0,1.0,-2.8317816257476807,2.831775188446045,6.449788088502828e-06,2.188353538513184,0.869121789932251,0.869121789932251,0.0,177.0357208251953,183.0,33422.109375,-0.0,2152.154296875,1.0,283.1499938964844,285.564697265625,293.42822265625,295.6379089355469,293.1499938964844,293.1499938964844,283.1499938964844,31901.859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075024485588074,1.0,0.0,0.0,3.306790590286255,3.3068106174468994,7.296367243725399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.1328125,0.0,1156.0234375,1895.4371337890625,0.0,2540.212646484375,0.8223991990089417,1.0,0.0,3.0,1.0,0.0
12419880,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39288330078125,0.6978490352630615,0.2395446002483368,0.2201588153839111,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.392822265625,0.8535416722297668,0.4496192336082458,0.4296610057353973,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.392822265625,0.9649258255958556,0.6385653614997864,0.4480348825454712,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3928527832031,0.7720181941986084,0.3291499614715576,0.3162466883659363,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929138183594,0.6602373123168945,0.20386303961277,0.9399160742759703,286.3928527832031,286.8404541015625,292.6254272460937,290.4273986816406,292.6269836425781,297.1023254394531,286.3926696777344,1.0,0.564789891242981,1.0,1.0,0.0,1.0,-2.8263094425201416,2.826303005218506,6.4249170463881455e-06,2.1841392517089844,0.8660479784011841,0.8660479784011841,0.0,179.26727294921875,186.0,33198.91796875,-0.0,2153.728515625,1.0,283.1499938964844,285.5685119628906,293.4070129394531,295.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,31649.75,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805560827255249,1.0,0.0,0.0,3.2798852920532227,3.279905080795288,7.178118721640203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.11669921875,0.0,1129.81591796875,1895.4371337890625,0.0,2522.3740234375,0.8131728172302246,1.0,0.0,3.0,1.0,0.0
12419940,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.6917968392372131,0.2380049973726272,0.2189735919237136,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.8470702171325684,0.4473316073417663,0.4277220070362091,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.957771897315979,0.6367931962013245,0.4469521045684814,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.7660613656044006,0.32758229970932,0.314982920885086,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.6546999216079712,0.2024563699960708,0.9345889687538148,286.4002990722656,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0931091308594,286.4002685546875,1.0,0.5658817291259766,1.0,1.0,0.0,1.0,-2.813332319259644,2.813326120376587,6.3661072999821045e-06,2.17413592338562,0.8583689332008362,0.8583689332008362,0.0,183.6981201171875,174.0,32606.103515625,-0.0,2153.280029296875,1.0,283.1499938964844,285.5858764648437,293.3589782714844,295.5186767578125,293.1499938964844,293.1499938964844,283.1499938964844,30751.1015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005855679512024,1.0,0.0,0.0,3.1980226039886475,3.1980414390563965,6.824272418270994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.10302734375,0.0,1051.64892578125,1895.4371337890625,0.0,2476.7802734375,0.7936275005340576,1.0,0.0,3.0,1.0,0.0
12420000,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.6917968392372131,0.2380049973726272,0.2189735919237136,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.8470702171325684,0.4473316073417663,0.4277220070362091,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.957771897315979,0.6367931962013245,0.4469521045684814,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.7660613656044006,0.32758229970932,0.314982920885086,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002990722656,0.6546999216079712,0.2024563699960708,0.9345889687538148,286.4002990722656,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0931091308594,286.4002685546875,1.0,0.5658817291259766,1.0,1.0,0.0,1.0,-2.813332319259644,2.813326120376587,6.3661072999821045e-06,2.17413592338562,0.8583689332008362,0.8583689332008362,0.0,183.6981201171875,174.0,32606.103515625,-0.0,2153.280029296875,1.0,283.1499938964844,285.5858764648437,293.3589782714844,295.5186767578125,293.1499938964844,293.1499938964844,283.1499938964844,30751.1015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005855679512024,1.0,0.0,0.0,3.1980226039886475,3.1980414390563965,6.824272418270994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.10302734375,0.0,1051.64892578125,1895.4371337890625,0.0,2476.7802734375,0.7936275005340576,1.0,0.0,3.0,1.0,0.0
12420060,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40966796875,0.6918748617172241,0.2364542037248611,0.2175161987543106,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096984863281,0.8475403785705566,0.4450094401836395,0.4254776239395141,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096984863281,0.9591623544692992,0.635000467300415,0.4456676542758941,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40966796875,0.7665631175041199,0.3259686827659607,0.313401848077774,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40966796875,0.6546504497528076,0.201027825474739,0.9278666973114014,286.40966796875,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.08502197265625,286.40966796875,1.0,0.5620763301849365,1.0,1.0,0.0,1.0,-2.7973639965057373,2.7973575592041016,6.294154445640743e-06,2.161846160888672,0.8496421575546265,0.8496421575546265,0.0,181.2821044921875,162.0,31959.767578125,-0.0,2115.150634765625,1.0,283.1499938964844,285.6051330566406,293.31024169921875,295.4319152832031,293.1499938964844,293.1499938964844,283.1499938964844,29838.310546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950882911682129,1.0,0.0,0.0,3.1098968982696533,3.109915018081665,6.453351488744374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.15869140625,0.0,971.9200439453124,1895.4371337890625,0.0,2426.60595703125,0.7726736068725586,1.0,0.0,3.0,1.0,0.0
12420120,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40966796875,0.6918748617172241,0.2364542037248611,0.2175161987543106,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096984863281,0.8475403785705566,0.4450094401836395,0.4254776239395141,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096984863281,0.9591623544692992,0.635000467300415,0.4456676542758941,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40966796875,0.7665631175041199,0.3259686827659607,0.313401848077774,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40966796875,0.6546504497528076,0.201027825474739,0.9278666973114014,286.40966796875,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.08502197265625,286.40966796875,1.0,0.5620763301849365,1.0,1.0,0.0,1.0,-2.7973639965057373,2.7973575592041016,6.294154445640743e-06,2.161846160888672,0.8496421575546265,0.8496421575546265,0.0,181.2821044921875,162.0,31959.767578125,-0.0,2115.150634765625,1.0,283.1499938964844,285.6051330566406,293.31024169921875,295.4319152832031,293.1499938964844,293.1499938964844,283.1499938964844,29838.310546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950882911682129,1.0,0.0,0.0,3.1098968982696533,3.109915018081665,6.453351488744374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.15869140625,0.0,971.9200439453124,1895.4371337890625,0.0,2426.60595703125,0.7726736068725586,1.0,0.0,3.0,1.0,0.0
12420180,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.6958376169204712,0.2349315285682678,0.2159255594015121,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42108154296875,0.8523839116096497,0.4426826238632202,0.4230625629425049,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4211120605469,0.9658325910568236,0.6331707835197449,0.4442416727542877,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42108154296875,0.7711411714553833,0.324343740940094,0.3116429150104522,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210205078125,0.6580585241317749,0.1996149122714996,0.9204166531562804,286.42108154296875,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.078125,286.4211730957031,1.0,0.5557531118392944,1.0,1.0,0.0,1.0,-2.7797691822052,2.779762983322144,6.21525532551459e-06,2.148262023925781,0.8398666381835938,0.8398666381835938,0.0,174.7172393798828,150.0,31266.736328125,-0.0,2055.081298828125,1.0,283.1499938964844,285.62664794921875,293.2590637207031,295.3399658203125,293.1499938964844,293.1499938964844,283.1499938964844,28918.66015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890248894691467,1.0,0.0,0.0,3.015720844268799,3.015738010406494,6.068419793336943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.1513671875,0.0,891.5870361328125,1895.4371337890625,0.0,2371.534912109375,0.7503727078437805,1.0,0.0,3.0,1.0,0.0
12420240,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.6958376169204712,0.2349315285682678,0.2159255594015121,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42108154296875,0.8523839116096497,0.4426826238632202,0.4230625629425049,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4211120605469,0.9658325910568236,0.6331707835197449,0.4442416727542877,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42108154296875,0.7711411714553833,0.324343740940094,0.3116429150104522,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210205078125,0.6580585241317749,0.1996149122714996,0.9204166531562804,286.42108154296875,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.078125,286.4211730957031,1.0,0.5557531118392944,1.0,1.0,0.0,1.0,-2.7797691822052,2.779762983322144,6.21525532551459e-06,2.148262023925781,0.8398666381835938,0.8398666381835938,0.0,174.7172393798828,150.0,31266.736328125,-0.0,2055.081298828125,1.0,283.1499938964844,285.62664794921875,293.2590637207031,295.3399658203125,293.1499938964844,293.1499938964844,283.1499938964844,28918.66015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890248894691467,1.0,0.0,0.0,3.015720844268799,3.015738010406494,6.068419793336943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.1513671875,0.0,891.5870361328125,1895.4371337890625,0.0,2371.534912109375,0.7503727078437805,1.0,0.0,3.0,1.0,0.0
12420300,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306335449219,0.6988234519958496,0.2341805249452591,0.2151041477918625,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43084716796875,0.8559727072715759,0.4415194988250732,0.4218168556690216,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4309387207031,0.9703596830368042,0.6322415471076965,0.4434886276721954,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4307556152344,0.7745107412338257,0.3235291242599487,0.3107237219810486,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305419921875,0.6606875061988831,0.1989163160324096,0.916552484035492,286.43084716796875,287.1613464355469,292.3666687011719,290.2642822265625,292.3681640625,297.0751342773437,286.4313659667969,1.0,0.5519810318946838,1.0,1.0,0.0,1.0,-2.7706313133239746,2.770625352859497,6.174465397634776e-06,2.141202449798584,0.8346392512321472,0.8346392512321472,0.0,170.5227508544922,150.0,30874.28125,-0.0,2020.4495849609373,1.0,283.1499938964844,285.6418151855469,293.2322082519531,295.29052734375,293.1499938964844,293.1499938964844,283.1499938964844,28309.591796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857341170310974,1.0,0.0,0.0,2.9588308334350586,2.958847522735596,5.841624215463526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.31982421875,0.0,844.9358520507812,1895.4371337890625,0.0,2341.773193359375,0.7396551966667175,1.0,0.0,3.0,1.0,0.0
12420360,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355163574219,0.7023764252662659,0.2334347069263458,0.2142760604619979,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.860249936580658,0.4403559565544128,0.4205593168735504,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.975440263748169,0.6313031911849976,0.4427229762077331,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355773925781,0.7785085439682007,0.322712630033493,0.3097900450229645,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354553222656,0.663861095905304,0.1982223093509674,0.9126426577568054,286.43560791015625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0723876953125,286.43585205078125,1.0,0.5479222536087036,1.0,1.0,0.0,1.0,-2.7613840103149414,2.7613778114318848,6.13332031207392e-06,2.13405704498291,0.829090416431427,0.829090416431427,0.0,165.9114990234375,138.0,30533.56640625,-0.0,1983.892333984375,1.0,283.1499938964844,285.6512145996094,293.2054138183594,295.2430419921875,293.1499938964844,293.1499938964844,283.1499938964844,27993.412109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823248505592346,1.0,0.0,0.0,2.91568660736084,2.9157028198242188,5.672507086273981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.64404296875,0.0,811.51953125,1895.4371337890625,0.0,2311.038818359375,0.7267777919769287,1.0,0.0,3.0,1.0,0.0
12420420,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537658691406,0.710913360118866,0.2319586127996444,0.2125996202230453,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4539489746094,0.8707101941108704,0.4380322694778442,0.4180091321468353,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540100097656,0.9866379499435424,0.6294121742248535,0.4411498010158539,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4538879394531,0.7882013320922852,0.3210763037204742,0.3078830242156982,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537048339844,0.6717057824134827,0.1968468725681305,0.9047161936759948,286.45391845703125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.0675964355469,286.454345703125,1.0,0.5391773581504822,1.0,1.0,0.0,1.0,-2.742596387863159,2.7425904273986816,6.050141109881224e-06,2.119535446166992,0.817373514175415,0.817373514175415,0.0,155.84873962402344,126.0,29762.49609375,-0.0,1907.0751953125,1.0,283.1499938964844,285.67938232421875,293.1496276855469,295.1415405273437,293.1499938964844,293.1499938964844,283.1499938964844,27061.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749571800231934,1.0,0.0,0.0,2.8099629878997803,2.8099782466888428,5.268591394269606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.93896484375,0.0,732.5149536132812,1895.4371337890625,0.0,2244.98388671875,0.7019371390342712,1.0,0.0,3.0,1.0,0.0
12420480,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537658691406,0.710913360118866,0.2319586127996444,0.2125996202230453,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4539489746094,0.8707101941108704,0.4380322694778442,0.4180091321468353,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540100097656,0.9866379499435424,0.6294121742248535,0.4411498010158539,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4538879394531,0.7882013320922852,0.3210763037204742,0.3078830242156982,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537048339844,0.6717057824134827,0.1968468725681305,0.9047161936759948,286.45391845703125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.0675964355469,286.454345703125,1.0,0.5391773581504822,1.0,1.0,0.0,1.0,-2.742596387863159,2.7425904273986816,6.050141109881224e-06,2.119535446166992,0.817373514175415,0.817373514175415,0.0,155.84873962402344,126.0,29762.49609375,-0.0,1907.0751953125,1.0,283.1499938964844,285.67938232421875,293.1496276855469,295.1415405273437,293.1499938964844,293.1499938964844,283.1499938964844,27061.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749571800231934,1.0,0.0,0.0,2.8099629878997803,2.8099782466888428,5.268591394269606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.93896484375,0.0,732.5149536132812,1895.4371337890625,0.0,2244.98388671875,0.7019371390342712,1.0,0.0,3.0,1.0,0.0
12420540,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4763488769531,0.720669150352478,0.2304997146129608,0.2109133899211883,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765930175781,0.8837066292762756,0.4357140958309173,0.4154361486434936,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4766845703125,0.9984389543533324,0.627510130405426,0.4395095109939575,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765014648437,0.8000706434249878,0.3194352984428406,0.3059442341327667,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47625732421875,0.6815245151519775,0.1954853534698486,0.8967267274856567,286.4765930175781,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0635986328125,286.4771728515625,1.0,0.5298444628715515,1.0,1.0,0.0,1.0,-2.723517894744873,2.7235119342803955,5.9662720559572335e-06,2.1047966480255127,0.8047751188278198,0.8047751188278198,0.0,145.09390258789062,114.0,28954.203125,-0.0,1827.622314453125,1.0,283.1499938964844,285.7115478515625,293.0919189453125,295.035888671875,293.1499938964844,293.1499938964844,283.1499938964844,26120.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766900360584259,1.0,0.0,0.0,2.6988332271575928,2.698847532272339,4.860103217652068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.24755859375,0.0,655.4033203125,1895.4371337890625,0.0,2173.36328125,0.675920307636261,1.0,0.0,3.0,1.0,0.0
12420600,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4763488769531,0.720669150352478,0.2304997146129608,0.2109133899211883,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765930175781,0.8837066292762756,0.4357140958309173,0.4154361486434936,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4766845703125,0.9984389543533324,0.627510130405426,0.4395095109939575,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765014648437,0.8000706434249878,0.3194352984428406,0.3059442341327667,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47625732421875,0.6815245151519775,0.1954853534698486,0.8967267274856567,286.4765930175781,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0635986328125,286.4771728515625,1.0,0.5298444628715515,1.0,1.0,0.0,1.0,-2.723517894744873,2.7235119342803955,5.9662720559572335e-06,2.1047966480255127,0.8047751188278198,0.8047751188278198,0.0,145.09390258789062,114.0,28954.203125,-0.0,1827.622314453125,1.0,283.1499938964844,285.7115478515625,293.0919189453125,295.035888671875,293.1499938964844,293.1499938964844,283.1499938964844,26120.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766900360584259,1.0,0.0,0.0,2.6988332271575928,2.698847532272339,4.860103217652068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.24755859375,0.0,655.4033203125,1895.4371337890625,0.0,2173.36328125,0.675920307636261,1.0,0.0,3.0,1.0,0.0
12420660,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4948425292969,0.7286908030509949,0.2289914786815643,0.209284022450447,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949035644531,0.8950807452201843,0.433338850736618,0.4129166305065155,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949035644531,0.9990000128746032,0.6272417306900024,0.4236452579498291,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.494873046875,0.8102163076400757,0.3177296817302704,0.3040493428707123,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49481201171875,0.6900191903114319,0.1940812766551971,0.8890284895896912,286.4949035644531,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.06201171875,286.4949035644531,1.0,0.519210934638977,1.0,1.0,0.0,1.0,-2.687995433807373,2.6879897117614746,5.812032668472966e-06,2.0775258541107178,0.7911978363990784,0.7911978363990784,0.0,135.85052490234375,102.0,28020.453125,-0.0,1731.7650146484375,1.0,283.1499938964844,285.7412414550781,293.03143310546875,294.9226989746094,293.1499938964844,293.1499938964844,283.1499938964844,25178.689453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579785585403442,1.0,0.0,0.0,2.582413673400879,2.582426786422729,4.449845789622487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.13134765625,0.0,580.877197265625,1895.4371337890625,0.0,2094.8662109375,0.6487662196159363,1.0,0.0,3.0,1.0,0.0
12420720,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4948425292969,0.7286908030509949,0.2289914786815643,0.209284022450447,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949035644531,0.8950807452201843,0.433338850736618,0.4129166305065155,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949035644531,0.9990000128746032,0.6272417306900024,0.4236452579498291,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.494873046875,0.8102163076400757,0.3177296817302704,0.3040493428707123,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49481201171875,0.6900191903114319,0.1940812766551971,0.8890284895896912,286.4949035644531,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.06201171875,286.4949035644531,1.0,0.519210934638977,1.0,1.0,0.0,1.0,-2.687995433807373,2.6879897117614746,5.812032668472966e-06,2.0775258541107178,0.7911978363990784,0.7911978363990784,0.0,135.85052490234375,102.0,28020.453125,-0.0,1731.7650146484375,1.0,283.1499938964844,285.7412414550781,293.03143310546875,294.9226989746094,293.1499938964844,293.1499938964844,283.1499938964844,25178.689453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579785585403442,1.0,0.0,0.0,2.582413673400879,2.582426786422729,4.449845789622487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.13134765625,0.0,580.877197265625,1895.4371337890625,0.0,2094.8662109375,0.6487662196159363,1.0,0.0,3.0,1.0,0.0
12420780,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118713378906,0.7379719614982605,0.2274340540170669,0.207591027021408,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.51202392578125,0.9085280299186708,0.4309003055095672,0.4103188216686249,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120544433594,0.9990000128746032,0.6304787397384644,0.4033451676368713,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.511962890625,0.8212988376617432,0.3159608244895935,0.3020755350589752,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118103027344,0.6999384760856628,0.1926446110010147,0.8810911178588867,286.5119934082031,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.0693054199219,286.51220703125,1.0,0.5074029564857483,1.0,1.0,0.0,1.0,-2.6465580463409424,2.646552562713623,5.63416051591048e-06,2.0454697608947754,0.7766119837760925,0.7766119837760925,0.0,126.15459442138672,90.0,27017.455078125,-0.0,1627.777099609375,1.0,283.1499938964844,285.7716979980469,292.9668884277344,294.7993469238281,293.1499938964844,293.1499938964844,283.1499938964844,24234.91796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475928068161011,1.0,0.0,0.0,2.4605605602264404,2.4605727195739746,4.039814598399971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.42041015625,0.0,509.41058349609375,1895.4371337890625,0.0,2004.662353515625,0.6204666495323181,1.0,0.0,3.0,1.0,0.0
12420840,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118713378906,0.7379719614982605,0.2274340540170669,0.207591027021408,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.51202392578125,0.9085280299186708,0.4309003055095672,0.4103188216686249,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120544433594,0.9990000128746032,0.6304787397384644,0.4033451676368713,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.511962890625,0.8212988376617432,0.3159608244895935,0.3020755350589752,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118103027344,0.6999384760856628,0.1926446110010147,0.8810911178588867,286.5119934082031,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.0693054199219,286.51220703125,1.0,0.5074029564857483,1.0,1.0,0.0,1.0,-2.6465580463409424,2.646552562713623,5.63416051591048e-06,2.0454697608947754,0.7766119837760925,0.7766119837760925,0.0,126.15459442138672,90.0,27017.455078125,-0.0,1627.777099609375,1.0,283.1499938964844,285.7716979980469,292.9668884277344,294.7993469238281,293.1499938964844,293.1499938964844,283.1499938964844,24234.91796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475928068161011,1.0,0.0,0.0,2.4605605602264404,2.4605727195739746,4.039814598399971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.42041015625,0.0,509.41058349609375,1895.4371337890625,0.0,2004.662353515625,0.6204666495323181,1.0,0.0,3.0,1.0,0.0
12420900,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250549316406,0.7433884739875793,0.2266484349966049,0.2067279368638992,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.9168671369552612,0.4296693801879883,0.4089971482753753,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5255432128906,0.9990000128746032,0.6330459117889404,0.3923779726028442,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252990722656,0.8275124430656433,0.3150623440742492,0.301065057516098,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249328613281,0.7056455016136169,0.1919256895780563,0.8770659565925598,286.525390625,287.6159973144531,292.0,289.989501953125,292.0015869140625,297.0783996582031,286.5261535644531,1.0,0.5011590123176575,1.0,1.0,0.0,1.0,-2.624704122543335,2.624698638916016,5.541451173485257e-06,2.028557300567627,0.7690194845199585,0.7690194845199585,0.0,121.11236572265624,90.0,26463.01171875,-0.0,1574.44775390625,1.0,283.1499938964844,285.7921447753906,292.93365478515625,294.7338562011719,293.1499938964844,293.1499938964844,283.1499938964844,23609.8359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418144345283508,1.0,0.0,0.0,2.390273332595825,2.390285015106201,3.812312741047208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.771484375,0.0,470.6153869628906,1895.4371337890625,0.0,1955.063720703125,0.6068446040153503,1.0,0.0,3.0,1.0,0.0
12420960,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53289794921875,0.7494387626647949,0.2258613258600235,0.2058635056018829,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331115722656,0.9263301491737366,0.4284344315528869,0.4076724648475647,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331726074219,0.9990000128746032,0.6360705494880676,0.3808763325214386,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53302001953125,0.8343270421028137,0.3141575157642364,0.3000482022762298,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328063964844,0.7118297219276428,0.1912147402763366,0.8730584383010864,286.5330810546875,287.6614685058594,291.9633483886719,289.9599914550781,291.9649353027344,297.0913391113281,286.5334777832031,1.0,0.4947165250778198,1.0,1.0,0.0,1.0,-2.6022167205810547,2.602211236953736,5.446852810564451e-06,2.011152029037476,0.761119544506073,0.761119544506073,0.0,115.97283935546876,93.0,25968.19921875,-0.0,1520.634765625,1.0,283.1499938964844,285.8062744140625,292.9009704589844,294.67108154296875,293.1499938964844,293.1499938964844,283.1499938964844,23279.49609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357423901557922,1.0,0.0,0.0,2.333683967590332,2.333695411682129,3.633937808444898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.921875,0.0,441.6794738769531,1895.4371337890625,0.0,1903.426513671875,0.5911182165145874,1.0,0.0,3.0,1.0,0.0
12421020,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.55517578125,0.7545252442359924,0.2248719334602356,0.2048339992761612,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55572509765625,0.9343087673187256,0.426874428987503,0.4060553014278412,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55584716796875,0.9990000128746032,0.6400792002677917,0.3710948824882507,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555114746094,0.8400794267654419,0.3130122721195221,0.2988218665122986,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.554931640625,0.7166816592216492,0.1903402060270309,0.8683940172195435,286.5556640625,287.7196655273437,291.9164123535156,289.9217834472656,291.9179992675781,297.1105651855469,286.5570983886719,1.0,0.4891818463802337,1.0,1.0,0.0,1.0,-2.580190420150757,2.5801851749420166,5.354620498110307e-06,1.9939223527908323,0.7508605122566223,0.7508605122566223,0.0,111.60175323486328,93.0,25281.2890625,-0.0,1471.6732177734375,1.0,283.1499938964844,285.8368225097656,292.8583068847656,294.5865173339844,293.1499938964844,293.1499938964844,283.1499938964844,22536.259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727456271648407,1.0,0.0,0.0,2.244303941726685,2.244314670562744,3.360908635841043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.02294921875,0.0,397.4766540527344,1895.4371337890625,0.0,1833.8001708984373,0.5732331871986389,1.0,0.0,3.0,1.0,0.0
12421080,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5665283203125,0.7565141320228577,0.2243202179670334,0.2042860835790634,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670471191406,0.9374262690544128,0.4260075390338897,0.4051825702190399,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671691894531,0.9990000128746032,0.6421031951904297,0.3671181499958038,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668334960937,0.8423553109169006,0.3123719990253448,0.2981630861759186,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5663452148437,0.7185120582580566,0.189861312508583,0.865959644317627,286.5669860839844,287.7524108886719,291.8900146484375,289.90008544921875,291.8916015625,297.1202697753906,286.568359375,1.0,0.4866830706596374,1.0,1.0,0.0,1.0,-2.5699851512908936,2.5699799060821533,5.312242592481198e-06,1.985982775688172,0.7449367046356201,0.7449367046356201,0.0,109.81214904785156,96.0,24945.78125,-0.0,1450.276611328125,1.0,283.1499938964844,285.8515319824219,292.8352966308594,294.54217529296875,293.1499938964844,293.1499938964844,283.1499938964844,22298.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226985096931458,1.0,0.0,0.0,2.20255708694458,2.202567338943481,3.237037162762136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.4072265625,0.0,378.3839721679688,1895.4371337890625,0.0,1794.2813720703125,0.5608937740325928,1.0,0.0,3.0,1.0,0.0
12421140,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61578369140625,0.7595022320747375,0.2228176146745681,0.2028393149375915,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6165466308594,0.94224750995636,0.4236583113670349,0.4028614461421966,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166687011719,0.9990000128746032,0.6467015743255615,0.3601543009281158,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162109375,0.8459106087684631,0.3106208145618438,0.2964096367359161,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.615478515625,0.7212057709693909,0.1885689496994018,0.8596556782722473,286.6164245605469,287.84332275390625,291.8166809082031,289.8392028808594,291.8182983398437,297.1405639648437,286.61846923828125,1.0,0.4816234707832336,1.0,1.0,0.0,1.0,-2.5474019050598145,2.547396659851074,5.219081685936544e-06,1.9684206247329712,0.7283133268356323,0.7283133268356323,0.0,106.5589599609375,99.0,23938.998046875,-0.0,1406.547119140625,1.0,283.1499938964844,285.9086303710937,292.7714233398437,294.4166259765625,293.1499938964844,293.1499938964844,283.1499938964844,21280.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090734243392944,1.0,0.0,0.0,2.068668842315674,2.068678140640259,2.8554549658110773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.62451171875,0.0,320.3191833496094,1895.4371337890625,0.0,1683.0814208984375,0.5331099629402161,1.0,0.0,3.0,1.0,0.0
12421200,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61578369140625,0.7595022320747375,0.2228176146745681,0.2028393149375915,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6165466308594,0.94224750995636,0.4236583113670349,0.4028614461421966,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166687011719,0.9990000128746032,0.6467015743255615,0.3601543009281158,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162109375,0.8459106087684631,0.3106208145618438,0.2964096367359161,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.615478515625,0.7212057709693909,0.1885689496994018,0.8596556782722473,286.6164245605469,287.84332275390625,291.8166809082031,289.8392028808594,291.8182983398437,297.1405639648437,286.61846923828125,1.0,0.4816234707832336,1.0,1.0,0.0,1.0,-2.5474019050598145,2.547396659851074,5.219081685936544e-06,1.9684206247329712,0.7283133268356323,0.7283133268356323,0.0,106.5589599609375,99.0,23938.998046875,-0.0,1406.547119140625,1.0,283.1499938964844,285.9086303710937,292.7714233398437,294.4166259765625,293.1499938964844,293.1499938964844,283.1499938964844,21280.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090734243392944,1.0,0.0,0.0,2.068668842315674,2.068678140640259,2.8554549658110773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.62451171875,0.0,320.3191833496094,1895.4371337890625,0.0,1683.0814208984375,0.5331099629402161,1.0,0.0,3.0,1.0,0.0
12421260,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578369140625,0.7593967914581299,0.2212992012500763,0.2014587223529815,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6585693359375,0.9425595998764038,0.4213171303272247,0.4006376564502716,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6587219238281,0.9990000128746032,0.6497952938079834,0.3578540980815887,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65826416015625,0.8461021780967712,0.3088550865650177,0.2947256565093994,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575622558594,0.7210891842842102,0.1872696429491043,0.8537256717681885,286.6584777832031,287.93426513671875,291.74334716796875,289.7774353027344,291.7449645996094,297.1506042480469,286.660400390625,1.0,0.4786604940891266,1.0,1.0,0.0,1.0,-2.531154155731201,2.53114914894104,5.152602170710452e-06,1.9558006525039675,0.7109780311584473,0.7109780311584473,0.0,105.1996841430664,102.0,23067.212890625,-0.0,1379.7510986328125,1.0,283.1499938964844,285.95623779296875,292.7118225097656,294.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,20812.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695898175239563,1.0,0.0,0.0,1.9596184492111208,1.959627270698548,2.562338181633095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.77197265625,0.0,279.1817321777344,1895.4371337890625,0.0,1578.5338134765625,0.5092019438743591,1.0,0.0,3.0,1.0,0.0
12421320,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578369140625,0.7593967914581299,0.2212992012500763,0.2014587223529815,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6585693359375,0.9425595998764038,0.4213171303272247,0.4006376564502716,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6587219238281,0.9990000128746032,0.6497952938079834,0.3578540980815887,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65826416015625,0.8461021780967712,0.3088550865650177,0.2947256565093994,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575622558594,0.7210891842842102,0.1872696429491043,0.8537256717681885,286.6584777832031,287.93426513671875,291.74334716796875,289.7774353027344,291.7449645996094,297.1506042480469,286.660400390625,1.0,0.4786604940891266,1.0,1.0,0.0,1.0,-2.531154155731201,2.53114914894104,5.152602170710452e-06,1.9558006525039675,0.7109780311584473,0.7109780311584473,0.0,105.1996841430664,102.0,23067.212890625,-0.0,1379.7510986328125,1.0,283.1499938964844,285.95623779296875,292.7118225097656,294.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,20812.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695898175239563,1.0,0.0,0.0,1.9596184492111208,1.959627270698548,2.562338181633095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.77197265625,0.0,279.1817321777344,1895.4371337890625,0.0,1578.5338134765625,0.5092019438743591,1.0,0.0,3.0,1.0,0.0
12421380,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.69921875,0.7569193243980408,0.2197308540344238,0.2000806480646133,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.9394553303718568,0.4189343750476837,0.3984269499778747,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001037597656,0.9990000128746032,0.6515641808509827,0.3589709103107452,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6996459960937,0.8437253832817078,0.3070384263992309,0.2930444777011871,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69891357421875,0.7187970280647278,0.1859124302864074,0.8477985858917236,286.6998596191406,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.15185546875,286.7018737792969,1.0,0.4771556258201599,1.0,1.0,0.0,1.0,-2.519039869308472,2.5190348625183105,5.103344392409781e-06,1.946405291557312,0.6929718255996704,0.6929718255996704,0.0,105.1848602294922,105.0,22237.1640625,-0.0,1364.2579345703125,1.0,283.1499938964844,286.001953125,292.653076171875,294.19403076171875,293.1499938964844,293.1499938964844,283.1499938964844,20564.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835185289382935,1.0,0.0,0.0,1.8586031198501587,1.8586113452911377,2.3049777553296733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.8369140625,0.0,245.2112274169922,1895.4371337890625,0.0,1483.1912841796875,0.4875997006893158,1.0,0.0,3.0,1.0,0.0
12421440,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.69921875,0.7569193243980408,0.2197308540344238,0.2000806480646133,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.9394553303718568,0.4189343750476837,0.3984269499778747,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001037597656,0.9990000128746032,0.6515641808509827,0.3589709103107452,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6996459960937,0.8437253832817078,0.3070384263992309,0.2930444777011871,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69891357421875,0.7187970280647278,0.1859124302864074,0.8477985858917236,286.6998596191406,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.15185546875,286.7018737792969,1.0,0.4771556258201599,1.0,1.0,0.0,1.0,-2.519039869308472,2.5190348625183105,5.103344392409781e-06,1.946405291557312,0.6929718255996704,0.6929718255996704,0.0,105.1848602294922,105.0,22237.1640625,-0.0,1364.2579345703125,1.0,283.1499938964844,286.001953125,292.653076171875,294.19403076171875,293.1499938964844,293.1499938964844,283.1499938964844,20564.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835185289382935,1.0,0.0,0.0,1.8586031198501587,1.8586113452911377,2.3049777553296733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.8369140625,0.0,245.2112274169922,1895.4371337890625,0.0,1483.1912841796875,0.4875997006893158,1.0,0.0,3.0,1.0,0.0
12421500,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72052001953125,0.7550331354141235,0.2189299464225769,0.1993881464004516,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212829589844,0.9369381666183472,0.4177271425724029,0.3973192274570465,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721435546875,0.9990000128746032,0.6520277261734009,0.3604804575443268,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209777832031,0.8418331146240234,0.3061115145683288,0.2921988666057586,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72021484375,0.7170174717903137,0.1852080076932907,0.8447843790054321,286.72119140625,288.0706787109375,291.6333312988281,289.68359375,291.6349792480469,297.14990234375,286.7232666015625,1.0,0.4768000543117523,1.0,1.0,0.0,1.0,-2.514052152633667,2.514047145843506,5.083143605588703e-06,1.94254207611084,0.6837320327758789,0.6837320327758789,0.0,105.55021667480467,105.0,21827.765625,-0.0,1359.5076904296875,1.0,283.1499938964844,286.0250244140625,292.6230163574219,294.1396179199219,293.1499938964844,293.1499938964844,283.1499938964844,20488.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677537202835083,1.0,0.0,0.0,1.8095539808273315,1.809561967849732,2.1849248810212885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.71728515625,0.0,229.9993896484375,1895.4371337890625,0.0,1438.19140625,0.4772914052009582,1.0,0.0,3.0,1.0,0.0
12421560,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7425842285156,0.7528259754180908,0.2181202918291092,0.1986935436725616,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7433776855469,0.9339185357093812,0.416511207818985,0.3962095081806183,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7435302734375,0.9990000128746032,0.652243971824646,0.3624872863292694,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7430419921875,0.8395886421203613,0.3051739931106567,0.2913495004177093,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7422790527344,0.714888334274292,0.1844867616891861,0.8417263031005859,286.7432556152344,288.1161193847656,291.5966796875,289.65203857421875,291.59832763671875,297.14654541015625,286.7454528808594,1.0,0.4766510426998138,1.0,1.0,0.0,1.0,-2.5095999240875244,2.509594917297364,5.06515152665088e-06,1.939096450805664,0.6743418574333191,0.6743418574333191,0.0,106.1126480102539,108.0,21418.576171875,-0.0,1356.291015625,1.0,283.1499938964844,286.0485534667969,292.5923156738281,294.08465576171875,293.1499938964844,293.1499938964844,283.1499938964844,20434.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716110110282898,1.0,0.0,0.0,1.7609833478927612,1.760991096496582,2.069206885835229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.59765625,0.0,215.6929626464844,1895.4371337890625,0.0,1394.3221435546875,0.4671944975852966,1.0,0.0,3.0,1.0,0.0
