time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421620,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894897460937,0.7477498054504395,0.2164833396673202,0.1973012685775756,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903747558594,0.9267861247062684,0.4140613377094269,0.3939865827560425,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.9990000128746032,0.652040421962738,0.3676255345344543,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900390625,0.8343562483787537,0.3032751381397247,0.2896419763565063,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891845703125,0.7097530961036682,0.1830007284879684,0.8354818224906921,286.790283203125,288.2070617675781,291.5233459472656,289.58868408203125,291.5249938964844,297.13677978515625,286.79266357421875,1.0,0.476824402809143,1.0,1.0,0.0,1.0,-2.5018744468688965,2.501869201660156,5.034023160987999e-06,1.933125138282776,0.655150294303894,0.655150294303894,0.0,107.69416809082033,111.0,20593.68359375,-0.0,1353.3116455078125,1.0,283.1499938964844,286.0975646972656,292.52880859375,293.9723815917969,293.1499938964844,293.1499938964844,283.1499938964844,20361.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596684455871582,1.0,0.0,0.0,1.6644448041915894,1.664452075958252,1.8485543762380985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.0263671875,0.0,189.31561279296875,1895.4371337890625,0.0,1308.1708984375,0.4474350810050964,1.0,0.0,3.0,1.0,0.0
12421680,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894897460937,0.7477498054504395,0.2164833396673202,0.1973012685775756,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903747558594,0.9267861247062684,0.4140613377094269,0.3939865827560425,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.9990000128746032,0.652040421962738,0.3676255345344543,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900390625,0.8343562483787537,0.3032751381397247,0.2896419763565063,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891845703125,0.7097530961036682,0.1830007284879684,0.8354818224906921,286.790283203125,288.2070617675781,291.5233459472656,289.58868408203125,291.5249938964844,297.13677978515625,286.79266357421875,1.0,0.476824402809143,1.0,1.0,0.0,1.0,-2.5018744468688965,2.501869201660156,5.034023160987999e-06,1.933125138282776,0.655150294303894,0.655150294303894,0.0,107.69416809082033,111.0,20593.68359375,-0.0,1353.3116455078125,1.0,283.1499938964844,286.0975646972656,292.52880859375,293.9723815917969,293.1499938964844,293.1499938964844,283.1499938964844,20361.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596684455871582,1.0,0.0,0.0,1.6644448041915894,1.664452075958252,1.8485543762380985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.0263671875,0.0,189.31561279296875,1895.4371337890625,0.0,1308.1708984375,0.4474350810050964,1.0,0.0,3.0,1.0,0.0
12421740,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407287597656,0.7421445250511169,0.2148341685533523,0.1959105134010315,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417053222656,0.9187605977058412,0.4115996360778808,0.3917652368545532,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8419494628906,0.9990000128746032,0.6511081457138062,0.3738341629505157,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.84130859375,0.8284888863563538,0.3013555705547333,0.28792804479599,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403625488281,0.7036985158920288,0.1814684867858886,0.8290908336639404,286.8415832519531,288.2980041503906,291.45001220703125,289.52508544921875,291.45166015625,297.12408447265625,286.8442077636719,1.0,0.4774589836597442,1.0,1.0,0.0,1.0,-2.495255470275879,2.4952504634857178,5.007448180549545e-06,1.9280173778533936,0.6354605555534363,0.6354605555534363,0.0,109.73088836669922,114.0,19753.677734375,-0.0,1353.6656494140625,1.0,283.1499938964844,286.1497497558594,292.4629821777344,293.8568420410156,293.1499938964844,293.1499938964844,283.1499938964844,20308.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472715139389038,1.0,0.0,0.0,1.5681750774383545,1.5681819915771484,1.6409015302087937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.876953125,0.0,165.50946044921875,1895.4371337890625,0.0,1222.092529296875,0.4281297624111175,1.0,0.0,3.0,1.0,0.0
12421800,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407287597656,0.7421445250511169,0.2148341685533523,0.1959105134010315,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417053222656,0.9187605977058412,0.4115996360778808,0.3917652368545532,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8419494628906,0.9990000128746032,0.6511081457138062,0.3738341629505157,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.84130859375,0.8284888863563538,0.3013555705547333,0.28792804479599,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403625488281,0.7036985158920288,0.1814684867858886,0.8290908336639404,286.8415832519531,288.2980041503906,291.45001220703125,289.52508544921875,291.45166015625,297.12408447265625,286.8442077636719,1.0,0.4774589836597442,1.0,1.0,0.0,1.0,-2.495255470275879,2.4952504634857178,5.007448180549545e-06,1.9280173778533936,0.6354605555534363,0.6354605555534363,0.0,109.73088836669922,114.0,19753.677734375,-0.0,1353.6656494140625,1.0,283.1499938964844,286.1497497558594,292.4629821777344,293.8568420410156,293.1499938964844,293.1499938964844,283.1499938964844,20308.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472715139389038,1.0,0.0,0.0,1.5681750774383545,1.5681819915771484,1.6409015302087937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.876953125,0.0,165.50946044921875,1895.4371337890625,0.0,1222.092529296875,0.4281297624111175,1.0,0.0,3.0,1.0,0.0
12421860,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.7363079190254211,0.2131830304861068,0.194526731967926,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.9104664325714112,0.4091383814811706,0.3895528614521026,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.9990000128746032,0.6495590209960938,0.380722165107727,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8222700953483582,0.2994262278079986,0.2862138450145721,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.697218120098114,0.1799043267965316,0.8225947618484497,286.8973083496094,288.3889465332031,291.3766784667969,289.46142578125,291.3783264160156,297.1095886230469,286.900146484375,1.0,0.4784052670001983,1.0,1.0,0.0,1.0,-2.4893457889556885,2.489340782165528,4.983793132851133e-06,1.923462986946106,0.6153305768966675,0.6153305768966675,0.0,112.08283996582033,117.0,18895.427734375,-0.0,1356.237548828125,1.0,283.1499938964844,286.20513916015625,292.395751953125,293.7386169433594,293.1499938964844,293.1499938964844,283.1499938964844,20250.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341477036476135,1.0,0.0,0.0,1.4722106456756592,1.4722172021865845,1.4462166575412996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.28564453125,0.0,144.0436248779297,1895.4371337890625,0.0,1134.911865234375,0.4092887639999389,1.0,0.0,3.0,1.0,0.0
12421920,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.7363079190254211,0.2131830304861068,0.194526731967926,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.9104664325714112,0.4091383814811706,0.3895528614521026,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.9990000128746032,0.6495590209960938,0.380722165107727,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8222700953483582,0.2994262278079986,0.2862138450145721,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.697218120098114,0.1799043267965316,0.8225947618484497,286.8973083496094,288.3889465332031,291.3766784667969,289.46142578125,291.3783264160156,297.1095886230469,286.900146484375,1.0,0.4784052670001983,1.0,1.0,0.0,1.0,-2.4893457889556885,2.489340782165528,4.983793132851133e-06,1.923462986946106,0.6153305768966675,0.6153305768966675,0.0,112.08283996582033,117.0,18895.427734375,-0.0,1356.237548828125,1.0,283.1499938964844,286.20513916015625,292.395751953125,293.7386169433594,293.1499938964844,293.1499938964844,283.1499938964844,20250.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341477036476135,1.0,0.0,0.0,1.4722106456756592,1.4722172021865845,1.4462166575412996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.28564453125,0.0,144.0436248779297,1895.4371337890625,0.0,1134.911865234375,0.4092887639999389,1.0,0.0,3.0,1.0,0.0
12421980,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95611572265625,0.7304084897041321,0.2115358859300613,0.1931528747081756,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9572448730469,0.9024766683578492,0.4066860675811767,0.3873548805713653,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.9990000128746032,0.6474719643592834,0.3880153894424438,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.956787109375,0.8158364295959473,0.2974940240383148,0.2845034003257751,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.6905551552772522,0.1783204972743988,0.8160347938537598,286.9571228027344,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.09423828125,286.96014404296875,1.0,0.4795589447021484,1.0,1.0,0.0,1.0,-2.483880043029785,2.483875036239624,4.961974809702952e-06,1.9192553758621216,0.5948134660720825,0.5948134660720825,0.0,114.65052032470705,120.0,18019.8203125,-0.0,1360.2615966796875,1.0,283.1499938964844,286.2634582519531,292.3279113769531,293.6185607910156,293.1499938964844,293.1499938964844,283.1499938964844,20176.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201655864715576,1.0,0.0,0.0,1.377079963684082,1.3770860433578491,1.2653529779527164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.56396484375,0.0,124.82675170898438,1895.4371337890625,0.0,1046.7596435546875,0.3910350501537323,1.0,0.0,3.0,1.0,0.0
12422040,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95611572265625,0.7304084897041321,0.2115358859300613,0.1931528747081756,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9572448730469,0.9024766683578492,0.4066860675811767,0.3873548805713653,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.9990000128746032,0.6474719643592834,0.3880153894424438,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.956787109375,0.8158364295959473,0.2974940240383148,0.2845034003257751,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.6905551552772522,0.1783204972743988,0.8160347938537598,286.9571228027344,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.09423828125,286.96014404296875,1.0,0.4795589447021484,1.0,1.0,0.0,1.0,-2.483880043029785,2.483875036239624,4.961974809702952e-06,1.9192553758621216,0.5948134660720825,0.5948134660720825,0.0,114.65052032470705,120.0,18019.8203125,-0.0,1360.2615966796875,1.0,283.1499938964844,286.2634582519531,292.3279113769531,293.6185607910156,293.1499938964844,293.1499938964844,283.1499938964844,20176.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201655864715576,1.0,0.0,0.0,1.377079963684082,1.3770860433578491,1.2653529779527164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.56396484375,0.0,124.82675170898438,1895.4371337890625,0.0,1046.7596435546875,0.3910350501537323,1.0,0.0,3.0,1.0,0.0
12422100,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873046875,0.727457582950592,0.2107145935297012,0.1924698948860168,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884948730469,0.8986344337463379,0.4054648578166961,0.3862622678279876,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.9990000128746032,0.6462407112121582,0.3917547464370727,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880065917969,0.8125474452972412,0.2965278327465057,0.2836500406265259,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98687744140625,0.6872076392173767,0.1775241047143936,0.8127412796020508,286.98834228515625,288.5253295898437,291.26666259765625,289.3661193847656,291.2683410644531,297.08642578125,286.991455078125,1.0,0.4801907539367676,1.0,1.0,0.0,1.0,-2.4812569618225098,2.4812519550323486,4.95152426083223e-06,1.917237401008606,0.5844225287437439,0.5844225287437439,0.0,115.99331665039062,120.0,17576.5625,-0.0,1362.652099609375,1.0,283.1499938964844,286.29351806640625,292.2939758300781,293.55816650390625,293.1499938964844,293.1499938964844,283.1499938964844,20132.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128370761871338,1.0,0.0,0.0,1.3300598859786987,1.3300658464431765,1.1804180388708121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.7724609375,0.0,116.04320526123048,1895.4371337890625,0.0,1002.6015014648438,0.3821819722652435,1.0,0.0,3.0,1.0,0.0
12422160,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.019287109375,0.7245072722434998,0.2098947763442993,0.1917893588542938,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204772949219,0.8948082327842712,0.4042471945285797,0.3851740658283233,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.9990000128746032,0.6448881030082703,0.3955322504043579,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199890136719,0.8092029690742493,0.2955617606639862,0.2827978432178497,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.018798828125,0.6838709712028503,0.1767258644104004,0.8094429969787598,287.0203552246094,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.07867431640625,287.0235290527344,1.0,0.4808498322963714,1.0,1.0,0.0,1.0,-2.4786837100982666,2.478678941726685,4.941284714732319e-06,1.915258526802063,0.5739488005638123,0.5739488005638123,0.0,117.3663558959961,123.0,17130.46875,-0.0,1365.2269287109375,1.0,283.1499938964844,286.3240661621094,292.2601013183594,293.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,20082.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052854061126709,1.0,0.0,0.0,1.2835376262664795,1.283543348312378,1.0992857824021485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.09228515625,0.0,107.79747772216795,1895.4371337890625,0.0,958.6284790039062,0.3735411167144775,1.0,0.0,3.0,1.0,0.0
12422220,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06640625,0.7202495336532593,0.208716332912445,0.1908129155635833,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0676574707031,0.8893533945083618,0.4024999439716339,0.3836143910884857,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.9990000128746032,0.6427299380302429,0.4010119438171386,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671691894531,0.8042716383934021,0.2941703498363495,0.2815722227096557,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.6791098713874817,0.1755744069814682,0.8046895861625671,287.0675048828125,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.0677490234375,287.07080078125,1.0,0.4818354547023773,1.0,1.0,0.0,1.0,-2.475036859512329,2.475031852722168,4.926792371406918e-06,1.9124548435211184,0.5587297081947327,0.5587297081947327,0.0,119.38593292236328,123.0,16484.486328125,-0.0,1369.17529296875,1.0,283.1499938964844,286.36871337890625,292.2115783691406,293.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,20002.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940340161323547,1.0,0.0,0.0,1.2176110744476318,1.2176165580749512,9.89260442452178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.08056640625,0.0,96.84121704101562,1895.4371337890625,0.0,896.1251831054688,0.3615107536315918,1.0,0.0,3.0,1.0,0.0
12422280,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.7185856699943542,0.2082584798336029,0.190434068441391,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0862731933594,0.8872555494308472,0.401822566986084,0.3830101490020752,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867004394531,0.9990000128746032,0.6418226361274719,0.4031497240066528,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857849121094,0.8023441433906555,0.2936288118362427,0.2810957729816437,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845642089844,0.6772778630256653,0.1751262098550796,0.8028407096862793,287.0861511230469,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0635986328125,287.0894470214844,1.0,0.4822278320789337,1.0,1.0,0.0,1.0,-2.473630428314209,2.473625421524048,4.921209438180085e-06,1.911373853683472,0.5527693033218384,0.5527693033218384,0.0,120.18240356445312,126.0,16232.5458984375,-0.0,1370.7685546875,1.0,283.1499938964844,286.3861999511719,292.1927795410156,293.3765869140625,293.1499938964844,293.1499938964844,283.1499938964844,19968.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895431041717529,1.0,0.0,0.0,1.1923654079437256,1.1923707723617554,9.486634411359773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.24951171875,0.0,92.86453247070312,1895.4371337890625,0.0,872.2406616210938,0.356974184513092,1.0,0.0,3.0,1.0,0.0
12422340,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524658203125,0.7125575542449951,0.2066236734390258,0.1890834867954254,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1537475585937,0.8798945546150208,0.3994139432907104,0.3808634877204895,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542053222656,0.9990000128746032,0.6382455229759216,0.4107934832572937,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532287597656,0.7955318689346313,0.291689395904541,0.2793919742107391,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1519775390625,0.6708468198776245,0.1735245138406753,0.796238899230957,287.15362548828125,288.7526550292969,291.0833435058594,289.2089538574219,291.08502197265625,297.049560546875,287.156982421875,1.0,0.4836603999137878,1.0,1.0,0.0,1.0,-2.46863341331482,2.4686286449432373,4.901403372059576e-06,1.9075342416763303,0.5312893986701965,0.5312893986701965,0.0,123.0681381225586,114.0,15332.0517578125,-0.0,1376.6474609375,1.0,283.1499938964844,286.4490966796875,292.1262512207031,293.2561340332031,293.1499938964844,293.1499938964844,283.1499938964844,19836.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572996199131012,1.0,0.0,0.0,1.1042665243148804,1.104271650314331,8.136567686278796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.400390625,0.0,79.90418243408203,1895.4371337890625,0.0,789.3270263671875,0.341484010219574,1.0,0.0,3.0,1.0,0.0
12422400,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524658203125,0.7125575542449951,0.2066236734390258,0.1890834867954254,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1537475585937,0.8798945546150208,0.3994139432907104,0.3808634877204895,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542053222656,0.9990000128746032,0.6382455229759216,0.4107934832572937,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532287597656,0.7955318689346313,0.291689395904541,0.2793919742107391,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1519775390625,0.6708468198776245,0.1735245138406753,0.796238899230957,287.15362548828125,288.7526550292969,291.0833435058594,289.2089538574219,291.08502197265625,297.049560546875,287.156982421875,1.0,0.4836603999137878,1.0,1.0,0.0,1.0,-2.46863341331482,2.4686286449432373,4.901403372059576e-06,1.9075342416763303,0.5312893986701965,0.5312893986701965,0.0,123.0681381225586,114.0,15332.0517578125,-0.0,1376.6474609375,1.0,283.1499938964844,286.4490966796875,292.1262512207031,293.2561340332031,293.1499938964844,293.1499938964844,283.1499938964844,19836.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572996199131012,1.0,0.0,0.0,1.1042665243148804,1.104271650314331,8.136567686278796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.400390625,0.0,79.90418243408203,1895.4371337890625,0.0,789.3270263671875,0.341484010219574,1.0,0.0,3.0,1.0,0.0
12422460,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21466064453125,0.7119917273521423,0.2049635797739029,0.187568724155426,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2157592773437,0.8797709941864014,0.396983802318573,0.3785532712936401,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.21612548828125,0.9990000128746032,0.6351106762886047,0.4084703028202057,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2153015136719,0.7952275276184082,0.2897071242332458,0.2775023579597473,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142028808594,0.669977605342865,0.1718986630439758,0.7888156771659851,287.21563720703125,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,297.0401611328125,287.2184143066406,1.0,0.4797979295253753,1.0,1.0,0.0,1.0,-2.450075149536133,2.450070381164551,4.828410510526737e-06,1.8933824300765991,0.5094032287597656,0.5094032287597656,0.0,121.5390625,102.0,14408.4111328125,-0.0,1347.095703125,1.0,283.1499938964844,286.50848388671875,292.060546875,293.1361389160156,293.1499938964844,293.1499938964844,283.1499938964844,19694.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556936860084534,1.0,0.0,0.0,1.019563913345337,1.0195688009262085,6.93621231562247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.0546875,0.0,68.74229431152344,1895.4371337890625,0.0,710.74365234375,0.3271660506725311,1.0,0.0,3.0,1.0,0.0
12422520,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21466064453125,0.7119917273521423,0.2049635797739029,0.187568724155426,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2157592773437,0.8797709941864014,0.396983802318573,0.3785532712936401,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.21612548828125,0.9990000128746032,0.6351106762886047,0.4084703028202057,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2153015136719,0.7952275276184082,0.2897071242332458,0.2775023579597473,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142028808594,0.669977605342865,0.1718986630439758,0.7888156771659851,287.21563720703125,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,297.0401611328125,287.2184143066406,1.0,0.4797979295253753,1.0,1.0,0.0,1.0,-2.450075149536133,2.450070381164551,4.828410510526737e-06,1.8933824300765991,0.5094032287597656,0.5094032287597656,0.0,121.5390625,102.0,14408.4111328125,-0.0,1347.095703125,1.0,283.1499938964844,286.50848388671875,292.060546875,293.1361389160156,293.1499938964844,293.1499938964844,283.1499938964844,19694.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556936860084534,1.0,0.0,0.0,1.019563913345337,1.0195688009262085,6.93621231562247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.0546875,0.0,68.74229431152344,1895.4371337890625,0.0,710.74365234375,0.3271660506725311,1.0,0.0,3.0,1.0,0.0
12422580,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26971435546875,0.7156738638877869,0.2032894492149353,0.1859264075756073,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.270751953125,0.8851627707481384,0.3945213258266449,0.3760958313941955,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2710876464844,0.9990000128746032,0.6340680718421936,0.3986136615276336,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2703552246094,0.7998837828636169,0.2876821160316467,0.2754533290863037,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2693176269531,0.673331618309021,0.1702693700790405,0.7807916402816772,287.2706298828125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383850097656,297.03887939453125,287.273193359375,1.0,0.4725157916545868,1.0,1.0,0.0,1.0,-2.421213150024414,2.421208381652832,4.715520844911225e-06,1.8711117506027224,0.4869822859764099,0.4869822859764099,0.0,116.71233367919922,105.0,13496.521484375,-0.0,1291.8140869140625,1.0,283.1499938964844,286.566650390625,291.9950561523437,293.0158386230469,293.1499938964844,293.1499938964844,283.1499938964844,19551.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374990701675415,1.0,0.0,0.0,0.9382895231246948,0.9382941722869872,5.874449726661624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.716796875,0.0,59.16555404663086,1895.4371337890625,0.0,636.39306640625,0.3140404224395752,1.0,0.0,3.0,1.0,0.0
12422640,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26971435546875,0.7156738638877869,0.2032894492149353,0.1859264075756073,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.270751953125,0.8851627707481384,0.3945213258266449,0.3760958313941955,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2710876464844,0.9990000128746032,0.6340680718421936,0.3986136615276336,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2703552246094,0.7998837828636169,0.2876821160316467,0.2754533290863037,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2693176269531,0.673331618309021,0.1702693700790405,0.7807916402816772,287.2706298828125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383850097656,297.03887939453125,287.273193359375,1.0,0.4725157916545868,1.0,1.0,0.0,1.0,-2.421213150024414,2.421208381652832,4.715520844911225e-06,1.8711117506027224,0.4869822859764099,0.4869822859764099,0.0,116.71233367919922,105.0,13496.521484375,-0.0,1291.8140869140625,1.0,283.1499938964844,286.566650390625,291.9950561523437,293.0158386230469,293.1499938964844,293.1499938964844,283.1499938964844,19551.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374990701675415,1.0,0.0,0.0,0.9382895231246948,0.9382941722869872,5.874449726661624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.716796875,0.0,59.16555404663086,1895.4371337890625,0.0,636.39306640625,0.3140404224395752,1.0,0.0,3.0,1.0,0.0
12422700,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2964782714844,0.7165190577507019,0.2024571597576141,0.1851321905851364,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975769042969,0.8865906000137329,0.3932882249355316,0.3748883306980133,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29791259765625,0.9990000128746032,0.6342021822929382,0.3954660594463348,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.297119140625,0.8010547757148743,0.2866642773151397,0.2744469046592712,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.6740398406982422,0.1694658547639846,0.7769383788108826,287.2974548339844,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.0406799316406,287.3002624511719,1.0,0.4700920581817627,1.0,1.0,0.0,1.0,-2.409178733825684,2.4091742038726807,4.6685768211318646e-06,1.8616750240325928,0.4755771160125732,0.4755771160125732,0.0,115.0976791381836,105.0,13067.83203125,-0.0,1270.750244140625,1.0,283.1499938964844,286.60113525390625,291.9632263183594,292.95751953125,293.1499938964844,293.1499938964844,283.1499938964844,19479.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281469821929932,1.0,0.0,0.0,0.8990431427955627,0.8990477323532104,5.3932996735284184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.1572265625,0.0,54.91316223144531,1895.4371337890625,0.0,601.2520751953125,0.307925134897232,1.0,0.0,3.0,1.0,0.0
12422760,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251953125,0.7165462970733643,0.2016238123178482,0.1843619793653488,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32635498046875,0.8869315981864929,0.3920542597770691,0.373704195022583,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.32672119140625,0.9990000128746032,0.6342882513999939,0.3937743008136749,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258972167969,0.8012434840202332,0.2856411039829254,0.2734608054161072,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247375488281,0.6739208698272705,0.1686660498380661,0.7732279896736145,287.3262023925781,289.02545166015625,290.86334228515625,289.0259094238281,290.86505126953125,297.0425109863281,287.3291320800781,1.0,0.4681856632232666,1.0,1.0,0.0,1.0,-2.3991539478302,2.399149179458618,4.629786417353898e-06,1.853883624076844,0.4640795588493347,0.4640795588493347,0.0,114.12310791015624,108.0,12647.6630859375,-0.0,1254.857666015625,1.0,283.1499938964844,286.63677978515625,291.93243408203125,292.9008483886719,293.1499938964844,293.1499938964844,283.1499938964844,19407.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187509655952454,1.0,0.0,0.0,0.8608790636062622,0.8608835339546204,4.9451305272896207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.3984375,0.0,50.99629211425781,1895.4371337890625,0.0,567.919677734375,0.3021138608455658,1.0,0.0,3.0,1.0,0.0
12422820,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3850402832031,0.7150506377220154,0.1999481618404388,0.1828537881374359,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.38623046875,0.8855723738670349,0.3895836770534515,0.3713738620281219,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3866271972656,0.9990000128746032,0.6339390277862549,0.3930768072605133,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857727050781,0.7997670769691467,0.2835749983787536,0.2715116441249847,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3845520019531,0.6721177101135254,0.1670649647712707,0.7660120725631714,287.3861083984375,289.11639404296875,290.7900085449219,288.96685791015625,290.791748046875,297.04425048828125,287.3891906738281,1.0,0.4656389653682709,1.0,1.0,0.0,1.0,-2.382690191268921,2.382685661315918,4.566468305711169e-06,1.8410987854003904,0.4407984912395477,0.4407984912395477,0.0,113.33171844482422,111.0,11827.5419921875,-0.0,1232.294921875,1.0,283.1499938964844,286.7099304199219,291.87176513671875,292.7870788574219,293.1499938964844,293.1499938964844,283.1499938964844,19266.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997886717319488,1.0,0.0,0.0,0.7879412770271301,0.7879455089569092,4.14267766757348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.575927734375,0.0,44.07917022705078,1895.4371337890625,0.0,506.2744445800781,0.2913690209388733,1.0,0.0,3.0,1.0,0.0
12422880,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3850402832031,0.7150506377220154,0.1999481618404388,0.1828537881374359,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.38623046875,0.8855723738670349,0.3895836770534515,0.3713738620281219,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3866271972656,0.9990000128746032,0.6339390277862549,0.3930768072605133,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857727050781,0.7997670769691467,0.2835749983787536,0.2715116441249847,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3845520019531,0.6721177101135254,0.1670649647712707,0.7660120725631714,287.3861083984375,289.11639404296875,290.7900085449219,288.96685791015625,290.791748046875,297.04425048828125,287.3891906738281,1.0,0.4656389653682709,1.0,1.0,0.0,1.0,-2.382690191268921,2.382685661315918,4.566468305711169e-06,1.8410987854003904,0.4407984912395477,0.4407984912395477,0.0,113.33171844482422,111.0,11827.5419921875,-0.0,1232.294921875,1.0,283.1499938964844,286.7099304199219,291.87176513671875,292.7870788574219,293.1499938964844,293.1499938964844,283.1499938964844,19266.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997886717319488,1.0,0.0,0.0,0.7879412770271301,0.7879455089569092,4.14267766757348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.575927734375,0.0,44.07917022705078,1895.4371337890625,0.0,506.2744445800781,0.2913690209388733,1.0,0.0,3.0,1.0,0.0
12422940,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462585449219,0.7119186520576477,0.1982546001672744,0.1813702285289764,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474792480469,0.882157027721405,0.3871052861213684,0.3690785467624664,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4479064941406,0.9990000128746032,0.6326758861541748,0.3950924575328827,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469909667969,0.7964065670967102,0.281476765871048,0.2695749700069427,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4457702636719,0.6687333583831787,0.1654490679502487,0.7589422464370728,287.4473571777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7184143066406,297.0423278808594,287.45050048828125,1.0,0.4643640518188476,1.0,1.0,0.0,1.0,-2.369750022888184,2.3697454929351807,4.5170440898800734e-06,1.831063866615296,0.4171318411827087,0.4171318411827087,0.0,113.70276641845705,114.0,11034.68359375,-0.0,1218.7576904296875,1.0,283.1499938964844,286.783935546875,291.8049011230469,292.6614990234375,293.1499938964844,293.1499938964844,283.1499938964844,19137.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790456891059875,1.0,0.0,0.0,0.7196840047836304,0.7196881175041199,3.456027286574681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.660400390625,0.0,38.24143600463867,1895.4371337890625,0.0,446.6511535644531,0.281720757484436,1.0,0.0,3.0,1.0,0.0
12423000,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462585449219,0.7119186520576477,0.1982546001672744,0.1813702285289764,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474792480469,0.882157027721405,0.3871052861213684,0.3690785467624664,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4479064941406,0.9990000128746032,0.6326758861541748,0.3950924575328827,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469909667969,0.7964065670967102,0.281476765871048,0.2695749700069427,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4457702636719,0.6687333583831787,0.1654490679502487,0.7589422464370728,287.4473571777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7184143066406,297.0423278808594,287.45050048828125,1.0,0.4643640518188476,1.0,1.0,0.0,1.0,-2.369750022888184,2.3697454929351807,4.5170440898800734e-06,1.831063866615296,0.4171318411827087,0.4171318411827087,0.0,113.70276641845705,114.0,11034.68359375,-0.0,1218.7576904296875,1.0,283.1499938964844,286.783935546875,291.8049011230469,292.6614990234375,293.1499938964844,293.1499938964844,283.1499938964844,19137.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790456891059875,1.0,0.0,0.0,0.7196840047836304,0.7196881175041199,3.456027286574681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.660400390625,0.0,38.24143600463867,1895.4371337890625,0.0,446.6511535644531,0.281720757484436,1.0,0.0,3.0,1.0,0.0
12423060,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072631835937,0.707526445388794,0.196535587310791,0.1798928678035736,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5084533691406,0.8773723840713501,0.384609580039978,0.366797924041748,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5088806152344,0.9990000128746032,0.6304713487625122,0.3989793658256531,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50799560546875,0.7917653322219849,0.2793382406234741,0.2676309943199157,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5067443847656,0.6642982959747314,0.1638062894344329,0.7519004940986633,287.5083312988281,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.037109375,287.5114440917969,1.0,0.4639601409435272,1.0,1.0,0.0,1.0,-2.3591084480285645,2.359103918075561,4.4766343307856005e-06,1.8228243589401243,0.3930659592151642,0.3930659592151642,0.0,114.88236236572266,102.0,10269.42578125,-0.0,1211.2301025390625,1.0,283.1499938964844,286.8574523925781,291.7381286621094,292.5356750488281,293.1499938964844,293.1499938964844,283.1499938964844,19026.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45612433552742,1.0,0.0,0.0,0.656098484992981,0.6561024785041809,2.8723112777129245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.80615234375,0.0,33.3095588684082,1895.4371337890625,0.0,389.0153503417969,0.2730284035205841,1.0,0.0,3.0,1.0,0.0
12423120,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072631835937,0.707526445388794,0.196535587310791,0.1798928678035736,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5084533691406,0.8773723840713501,0.384609580039978,0.366797924041748,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5088806152344,0.9990000128746032,0.6304713487625122,0.3989793658256531,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50799560546875,0.7917653322219849,0.2793382406234741,0.2676309943199157,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5067443847656,0.6642982959747314,0.1638062894344329,0.7519004940986633,287.5083312988281,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.037109375,287.5114440917969,1.0,0.4639601409435272,1.0,1.0,0.0,1.0,-2.3591084480285645,2.359103918075561,4.4766343307856005e-06,1.8228243589401243,0.3930659592151642,0.3930659592151642,0.0,114.88236236572266,102.0,10269.42578125,-0.0,1211.2301025390625,1.0,283.1499938964844,286.8574523925781,291.7381286621094,292.5356750488281,293.1499938964844,293.1499938964844,283.1499938964844,19026.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45612433552742,1.0,0.0,0.0,0.656098484992981,0.6561024785041809,2.8723112777129245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.80615234375,0.0,33.3095588684082,1895.4371337890625,0.0,389.0153503417969,0.2730284035205841,1.0,0.0,3.0,1.0,0.0
12423180,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.7082787752151489,0.1947659850120544,0.1782494932413101,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634155273437,0.8790115118026733,0.3820604085922241,0.3643447756767273,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5637512207031,0.9990000128746032,0.6283560395240784,0.3941386342048645,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630187988281,0.7929058074951172,0.2771276831626892,0.2654948830604553,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619506835937,0.6646814346313477,0.1621092855930328,0.7440143823623657,287.56329345703125,289.3891906738281,290.57000732421875,288.79754638671875,290.57177734375,297.0324401855469,287.5658569335937,1.0,0.4587754607200622,1.0,1.0,0.0,1.0,-2.336348056793213,2.336343765258789,4.391160928207682e-06,1.8053784370422363,0.3684924244880676,0.3684924244880676,0.0,112.30269622802734,105.0,9513.869140625,-0.0,1174.973388671875,1.0,283.1499938964844,286.927001953125,291.6762084960937,292.41552734375,293.1499938964844,293.1499938964844,283.1499938964844,18919.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317992627620697,1.0,0.0,0.0,0.596680223941803,0.5966840982437134,2.3756188127777026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.416015625,0.0,29.08573341369629,1895.4371337890625,0.0,335.7729797363281,0.2652144134044647,1.0,0.0,3.0,1.0,0.0
12423240,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.7082787752151489,0.1947659850120544,0.1782494932413101,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634155273437,0.8790115118026733,0.3820604085922241,0.3643447756767273,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5637512207031,0.9990000128746032,0.6283560395240784,0.3941386342048645,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630187988281,0.7929058074951172,0.2771276831626892,0.2654948830604553,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619506835937,0.6646814346313477,0.1621092855930328,0.7440143823623657,287.56329345703125,289.3891906738281,290.57000732421875,288.79754638671875,290.57177734375,297.0324401855469,287.5658569335937,1.0,0.4587754607200622,1.0,1.0,0.0,1.0,-2.336348056793213,2.336343765258789,4.391160928207682e-06,1.8053784370422363,0.3684924244880676,0.3684924244880676,0.0,112.30269622802734,105.0,9513.869140625,-0.0,1174.973388671875,1.0,283.1499938964844,286.927001953125,291.6762084960937,292.41552734375,293.1499938964844,293.1499938964844,283.1499938964844,18919.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317992627620697,1.0,0.0,0.0,0.596680223941803,0.5966840982437134,2.3756188127777026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.416015625,0.0,29.08573341369629,1895.4371337890625,0.0,335.7729797363281,0.2652144134044647,1.0,0.0,3.0,1.0,0.0
12423300,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5881042480469,0.7079874277114868,0.1938767284154892,0.1774327158927917,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892028808594,0.879025399684906,0.3807749152183532,0.363117903470993,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5895690917969,0.9990000128746032,0.6277419328689575,0.3927931785583496,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887756347656,0.7927345633506775,0.2760075330734253,0.2644221186637878,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.587646484375,0.664252519607544,0.1612575501203537,0.7400949597358704,287.5890808105469,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.03192138671875,287.5918273925781,1.0,0.4571378529071808,1.0,1.0,0.0,1.0,-2.3262712955474854,2.326267004013061,4.3532663767109625e-06,1.7974716424942017,0.3559904396533966,0.3559904396533966,0.0,111.46979522705078,105.0,9147.0234375,-0.0,1160.351806640625,1.0,283.1499938964844,286.96002197265625,291.6470031738281,292.357666015625,293.1499938964844,293.1499938964844,283.1499938964844,18864.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419317364692688,1.0,0.0,0.0,0.5683744549751282,0.5683782696723938,2.1555722540256284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3091.545654296875,0.0,27.18922233581543,1895.4371337890625,0.0,311.075927734375,0.2616526782512665,1.0,0.0,3.0,1.0,0.0
12423360,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6150817871094,0.7069773077964783,0.1929821074008941,0.1766311824321746,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6162109375,0.8781636357307434,0.3794830739498138,0.3619045615196228,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6166076660156,0.9990000128746032,0.6270421743392944,0.3926125764846802,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6157531738281,0.791765034198761,0.2748768925666809,0.2633598744869232,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6146240234375,0.6631655693054199,0.1604024469852447,0.7362609505653381,287.6160888671875,289.4801330566406,290.4966735839844,288.744140625,290.4984436035156,297.0311584472656,287.6189880371094,1.0,0.4558764398097992,1.0,1.0,0.0,1.0,-2.3177504539489746,2.317746162414551,4.3214804463787004e-06,1.7908539772033691,0.3433766663074493,0.3433766663074493,0.0,111.13855743408205,108.0,8794.3818359375,-0.0,1149.5443115234375,1.0,283.1499938964844,286.9937438964844,291.61895751953125,292.301513671875,293.1499938964844,293.1499938964844,283.1499938964844,18809.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067127406597137,1.0,0.0,0.0,0.5410998463630676,0.5411036610603333,1.9536569695333128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.516357421875,0.0,25.429012298583984,1895.4371337890625,0.0,287.6316833496094,0.2583222389221191,1.0,0.0,3.0,1.0,0.0
12423420,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6621398925781,0.7044922113418579,0.1915531605482101,0.1753687113523483,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.66339111328125,0.8757429718971252,0.3774255216121673,0.3599887192249298,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6638488769531,0.9990000128746032,0.6256035566329956,0.3937264382839203,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66290283203125,0.7892546653747559,0.2730626761913299,0.261674016714096,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6616516113281,0.6606449484825134,0.159035176038742,0.7302296161651611,287.66326904296875,289.5523986816406,290.4383850097656,288.70294189453125,290.4401550292969,297.02899169921875,287.6664123535156,1.0,0.4545306861400604,1.0,1.0,0.0,1.0,-2.3059980869293213,2.305993795394897,4.277853349776706e-06,1.7817339897155762,0.3231517970561981,0.3231517970561981,0.0,111.208740234375,108.0,8274.6064453125,-0.0,1136.819091796875,1.0,283.1499938964844,287.0572509765625,291.5773010253906,292.2174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18723.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866904079914093,1.0,0.0,0.0,0.4999401271343231,0.4999450743198395,1.6677443426260652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.242431640625,0.0,22.89104461669922,1895.4371337890625,0.0,252.89637756347656,0.2534841299057007,1.0,0.0,3.0,1.0,0.0
