time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423480,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6744689941406,0.7037053108215332,0.1911834180355072,0.1750453859567642,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6757202148437,0.8749467134475708,0.376894474029541,0.3594976365566253,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761474609375,0.9990000128746032,0.6251536011695862,0.3942477703094482,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.7884472608566284,0.2725915312767029,0.2612396478652954,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739501953125,0.6598655581474304,0.158680722117424,0.7286831736564636,287.67559814453125,289.5710754394531,290.42333984375,288.6925048828125,290.4251403808594,297.0282287597656,287.6787414550781,1.0,0.4542945623397827,1.0,1.0,0.0,1.0,-2.303266286849976,2.303261995315552,4.267747954145307e-06,1.7796155214309692,0.3178911209106445,0.3178911209106445,0.0,111.32691955566406,96.0,8143.0205078125,-0.0,1134.276123046875,1.0,283.1499938964844,287.0743713378906,291.5672912597656,292.1969299316406,293.1499938964844,293.1499938964844,283.1499938964844,18702.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381586492061615,1.0,0.0,0.0,0.4897415339946747,0.489827960729599,1.600395549417044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2736.781005859375,0.0,22.28703498840332,1895.4371337890625,0.0,244.4378967285156,0.2523249983787536,1.0,0.0,3.0,1.0,0.0
12423540,297.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.7053384780883789,0.0,0.1733212918043136,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.8777263164520264,0.0,0.3569498360157013,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.9990000128746032,0.0,0.387806087732315,296.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.7905280590057373,0.0,0.2589532434940338,297.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.6610028147697449,0.0,0.720384418964386,287.7322998046875,294.1499938964844,290.3500061035156,288.6427307128906,290.351806640625,297.02569580078125,287.7351379394531,0.0,0.0,1.0,1.0,0.0,1.0,-2.277695655822754,2.27769136428833,4.174083187535871e-06,1.7599624395370483,0.0,0.0,0.0,108.09351348876952,60.0,7491.74658203125,-0.0,1093.85888671875,0.0,283.1499938964844,287.1557312011719,291.5228576660156,292.10498046875,293.1499938964844,293.1499938964844,278.1499938964844,18494.18359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4410825669765472,0.4630373418331146,1.2981749897278403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.42911720275879,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.7053384780883789,0.0,0.1733212918043136,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.8777263164520264,0.0,0.3569498360157013,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.9990000128746032,0.0,0.387806087732315,296.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.7905280590057373,0.0,0.2589532434940338,297.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.6610028147697449,0.0,0.720384418964386,287.7322998046875,294.1499938964844,290.3500061035156,288.6427307128906,290.351806640625,297.02569580078125,287.7351379394531,0.0,0.0,1.0,1.0,0.0,1.0,-2.277695655822754,2.27769136428833,4.174083187535871e-06,1.7599624395370483,0.0,0.0,0.0,108.09351348876952,60.0,7491.74658203125,-0.0,1093.85888671875,0.0,283.1499938964844,287.1557312011719,291.5228576660156,292.10498046875,293.1499938964844,293.1499938964844,278.1499938964844,18494.18359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4410825669765472,0.4630373418331146,1.2981749897278403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.42911720275879,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0007059574127197,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.3725970685482025,0.0,0.0007434092694893,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.3725970685482025,0.0,0.0005490796174854,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0007434087456203,297.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,0.0035264075268059,287.8182678222656,294.1499938964844,290.3069763183594,288.6147155761719,290.3469543457031,296.6009521484375,286.8576354980469,0.0,0.0,0.7675671577453613,0.7675671577453613,0.2324328124523162,1.0,-0.0075230961665511,0.0075781266205012,-5.503054126165807e-05,-0.0094569344073534,0.0,0.0,0.0,-0.039568118751049,60.0,1086.4796142578125,-0.0,-3.859000571537763e-06,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,2.9103830456733704e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6845501741779132e-17,1.8725822240455072e-17,8.863766086630676e-23,1.6670730551213153e-13,1.667068311736811e-13,4.754116139096195e-19,0.0,0.0,-0.0,0.0,0.0,1.0949118620847179e-29,1.054231051331805e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,0.0007126844720914,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,0.0013882044004276,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,0.0008044299902394,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,0.0010295561514794,297.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,0.0030296233016997,287.8167724609375,294.1499938964844,290.2754821777344,288.5949401855469,290.34393310546875,296.1679382324219,286.4851379394531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0057074963115155,0.0060012317262589,-0.0002937350363936,-0.0103762745857238,0.0,0.0,0.0,-0.0305597446858882,60.0,535.5935668945312,-0.0,-4.763802280649543e-06,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.97025493698614e-30,9.304305235233105e-30,9.434824022914864e-33,5.187676446516114e-18,5.183970677371876e-18,3.705752988366225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,0.0001125524431699,297.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,0.000137494149385,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,0.0001204044965561,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0001268249034183,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,0.0005464451387524,287.8148193359375,294.1499938964844,290.2373962402344,288.57177734375,290.3415832519531,295.5352783203125,286.2987365722656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011006752029061,0.0024799152743071,-0.0013792399549856,-0.0128590194508433,0.0,0.0,0.0,-0.0074135037139058,60.0,229.3848419189453,-0.0,-1.0698916241835833e-07,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.131622884599767e-40,1.0974044715605511e-39,2.473137646702226e-40,1.3905625033290974e-20,1.1300926988415259e-20,2.6046986507208936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,9.465988114243372e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,0.0001001734053716,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,7.447635289281607e-05,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.989679529098794e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,0.0004724370955955,287.8139953613281,294.1499938964844,290.1987609863281,288.549072265625,290.333740234375,294.891845703125,286.2347412109375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0007361058960668,0.0006354536744765,0.0001006522361421,-0.0144532639533281,0.0,0.0,0.0,-0.0062469765543937,60.0,96.4434051513672,-0.0,-6.95707029763071e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1778282932142635e-21,-3.1743750709190007e-21,-3.0034532222952627e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.411739301867784e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.911756205838174e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,7.321496377699077e-05,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.911348024616018e-05,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,0.0004701302677858,287.8130798339844,294.1499938964844,290.15966796875,288.5268249511719,290.33233642578125,294.3262939453125,286.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002962118946,2.9422841052451083e-08,0.0010029326658695,-0.0153068900108337,0.0,0.0,0.0,-0.0078892409801483,60.0,40.09334564208984,-0.0,-6.85903955854883e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2981236995135584e-21,-3.150315545372681e-21,-3.147808154140879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.410997154191136e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,9.910285734804349e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,7.319724682020023e-05,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,9.910264634527266e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,0.0004700989229604,287.8121032714844,294.1499938964844,290.1200866699219,288.5049743652344,290.33062744140625,293.82391357421875,286.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029027471318,6.203396907267233e-09,0.0010028965771198,-0.0153041165322065,0.0,0.0,0.0,-0.0078881001099944,60.0,18.73526191711425,-0.0,-6.857678869209849e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2998915557348204e-21,-3.149960923996791e-21,-3.1499304297896386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,9.411165956407784e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.910454537020996e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,7.31984109734185e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,9.910438529914244e-05,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,0.0004701074503827,287.80987548828125,294.1499938964844,290.0397033691406,288.46240234375,290.326171875,292.9788513183594,286.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,8.308530807495117,-0.0,-6.857892742573314e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.299912558367562e-21,-3.149956279183781e-21,-3.149956481132173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,9.411165956407784e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.910454537020996e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,7.31984109734185e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,9.910438529914244e-05,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,0.0004701074503827,287.80987548828125,294.1499938964844,290.0397033691406,288.46240234375,290.326171875,292.9788513183594,286.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,8.308530807495117,-0.0,-6.857892742573314e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.299912558367562e-21,-3.149956279183781e-21,-3.149956481132173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.411694918526337e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,9.91101114777848e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,7.320252188947052e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.91099514067173e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,0.0004701338766608,287.80731201171875,294.1499938964844,289.9578552246094,288.4212341308594,290.3203430175781,292.3057556152344,286.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.607609748840332,-0.0,-6.858634549189446e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.411694918526337e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,9.91101114777848e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,7.320252188947052e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.91099514067173e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,0.0004701338766608,287.80731201171875,294.1499938964844,289.9578552246094,288.4212341308594,290.3203430175781,292.3057556152344,286.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.607609748840332,-0.0,-6.858634549189446e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,9.412459621671589e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.91181586869061e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,7.32084663468413e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,9.91179986158386e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,0.0004701720608863,287.8044738769531,294.1499938964844,289.8747863769531,288.3812866210937,290.31317138671875,291.7653503417969,286.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.372186660766602,-0.0,-6.859720258489689e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,9.412459621671589e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.91181586869061e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,7.32084663468413e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,9.91179986158386e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,0.0004701720608863,287.8044738769531,294.1499938964844,289.8747863769531,288.3812866210937,290.31317138671875,291.7653503417969,286.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.372186660766602,-0.0,-6.859720258489689e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,9.41333346418105e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,9.912735549733044e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,7.321525481529534e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,9.912720270222052e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,0.000470215716632,287.80133056640625,294.1499938964844,289.7907409667969,288.3423767089844,290.3046264648437,291.32745361328125,286.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.999866008758545,-0.0,-6.860966550448212e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,9.41333346418105e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,9.912735549733044e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,7.321525481529534e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,9.912720270222052e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,0.000470215716632,287.80133056640625,294.1499938964844,289.7907409667969,288.3423767089844,290.3046264648437,291.32745361328125,286.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.999866008758545,-0.0,-6.860966550448212e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.413767111254856e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,9.913191752275452e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,7.32186235836707e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,9.913176472764462e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,0.0004702373407781,287.7996520996094,294.1499938964844,289.7484436035156,288.3232727050781,290.29986572265625,291.1395263671875,286.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.8016037940979,-0.0,-6.861584012085586e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.41415419219993e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.913599933497608e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,7.322163583012298e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.913583926390857e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,0.0004702567239291,287.79791259765625,294.1499938964844,289.7059631347656,288.3043518066406,290.29473876953125,290.968994140625,286.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.602519989013672,-0.0,-6.862135393248536e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,9.41458492889069e-05,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.91405249806121e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,7.322497549466789e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,9.91403721855022e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,0.000470278202556,287.79473876953125,294.1499938964844,289.6309509277344,288.27154541015625,290.2849426269531,290.70489501953125,286.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.256575584411621,-0.0,-6.862737933488462e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,9.414606756763531e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,9.914075781125577e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,7.322515011765063e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,9.914060501614586e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,0.0004702793085016,287.7942810058594,294.1499938964844,289.6206970214844,288.26708984375,290.2835388183594,290.6720275878906,286.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.210103511810303,-0.0,-6.862767065740627e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.414304076926784e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.913756366586313e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,7.322279270738363e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.913741087075324e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,0.0004702642036136,287.7904357910156,294.1499938964844,289.5351867675781,288.2304382324219,290.27099609375,290.4231872558594,286.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.831015110015869,-0.0,-6.862298818077761e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.414304076926784e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.913756366586313e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,7.322279270738363e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.913741087075324e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,0.0004702642036136,287.7904357910156,294.1499938964844,289.5351867675781,288.2304382324219,290.27099609375,290.4231872558594,286.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.831015110015869,-0.0,-6.862298818077761e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.412852523382752e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,9.912226960295813e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,7.32114931452088e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,9.912211680784822e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,0.0004701916477642,287.7864074707031,294.1499938964844,289.4496765136719,288.1942443847656,290.25714111328125,290.2117919921875,286.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.467935562133789,-0.0,-6.860155110643974e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.412852523382752e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,9.912226960295813e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,7.32114931452088e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,9.912211680784822e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,0.0004701916477642,287.7864074707031,294.1499938964844,289.4496765136719,288.1942443847656,290.25714111328125,290.2117919921875,286.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.467935562133789,-0.0,-6.860155110643974e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,9.40988611546345e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78143310546875,0.0,0.0,9.90910266409628e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,7.318841380765662e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.909088112181053e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,0.0004700434801634,287.7821655273437,294.1499938964844,289.3644104003906,288.1583557128906,290.2420349121094,290.0297241210937,286.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.1216583251953125,-0.0,-6.855805878558385e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,9.40988611546345e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78143310546875,0.0,0.0,9.90910266409628e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,7.318841380765662e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.909088112181053e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,0.0004700434801634,287.7821655273437,294.1499938964844,289.3644104003906,288.1583557128906,290.2420349121094,290.0297241210937,286.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.1216583251953125,-0.0,-6.855805878558385e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,9.407738252775744e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.906841296469791e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,7.317170820897445e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,9.906826744554564e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,0.0004699362034443,287.7799987792969,294.1499938964844,289.3219299316406,288.1405334472656,290.2340087890625,289.9477233886719,286.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.954848766326904,-0.0,-6.852663858580854e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,9.405108721693978e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.904071339406072e-05,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,7.315124821616337e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.904056787490843e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,0.0004698048578575,287.7777709960937,294.1499938964844,289.2796325683594,288.1227111816406,290.2257080078125,289.870849609375,286.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.792192459106445,-0.0,-6.848820532923129e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.398326074006036e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,9.896928531816228e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,7.309849024750292e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.896913979901e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,0.0004694660310633,287.7732238769531,294.1499938964844,289.195556640625,288.087158203125,290.2081604003906,289.73028564453125,286.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.479029178619385,-0.0,-6.838919830443049e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.398326074006036e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,9.896928531816228e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,7.309849024750292e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.896913979901e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,0.0004694660310633,287.7732238769531,294.1499938964844,289.195556640625,288.087158203125,290.2081604003906,289.73028564453125,286.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.479029178619385,-0.0,-6.838919830443049e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,9.38946905080229e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.887600754154846e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,7.302960148081183e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,9.88758692983538e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,0.0004690235946327,287.7685546875,294.1499938964844,289.11248779296875,288.0516052246094,290.189453125,289.6044311523437,286.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.181556224822998,-0.0,-6.826010690019757e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,9.38946905080229e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.887600754154846e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,7.302960148081183e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,9.88758692983538e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,0.0004690235946327,287.7685546875,294.1499938964844,289.11248779296875,288.0516052246094,290.189453125,289.6044311523437,286.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.181556224822998,-0.0,-6.826010690019757e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,9.378600952913985e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,9.876155672827736e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,7.294506212929264e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.876141848508269e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,0.0004684807208832,287.76373291015625,294.1499938964844,289.0306396484375,288.0159606933594,290.1696472167969,289.4904479980469,286.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.898946762084961,-0.0,-6.810192587636267e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,9.378600952913985e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,9.876155672827736e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,7.294506212929264e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.876141848508269e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,0.0004684807208832,287.76373291015625,294.1499938964844,289.0306396484375,288.0159606933594,290.1696472167969,289.4904479980469,286.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.898946762084961,-0.0,-6.810192587636267e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,9.365905134472996e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,9.862786100711672e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,7.284631283255294e-05,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,9.862772276392208e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,0.0004678465193137,287.7588195800781,294.1499938964844,288.95025634765625,287.9800720214844,290.1487731933594,289.38623046875,286.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.630409240722656,-0.0,-6.791742634959519e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,9.365905134472996e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,9.862786100711672e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,7.284631283255294e-05,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,9.862772276392208e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,0.0004678465193137,287.7588195800781,294.1499938964844,288.95025634765625,287.9800720214844,290.1487731933594,289.38623046875,286.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.630409240722656,-0.0,-6.791742634959519e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.358955139759928e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,9.855467214947566e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,7.279225974343717e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,9.85545411822386e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,0.0004674993979278,287.75634765625,294.1499938964844,288.91070556640625,287.9620361328125,290.1379699707031,289.3372497558594,286.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.501142978668213,-0.0,-6.781655059739934e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
