time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425760,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,9.351658081868663e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.847783076111229e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,7.273549999808893e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,9.84776925179176e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,0.0004671348724514,287.7538146972656,294.1499938964844,288.8716125488281,287.9439392089844,290.1268920898437,289.2901611328125,286.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,-0.0075198924168944,60.0,4.375068187713623,-0.0,-6.771072236233523e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,9.33683622861281e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,9.83217396424152e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,7.262021244969219e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.832160139922053e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,0.0004663944710046,287.7489318847656,294.1499938964844,288.79791259765625,287.90887451171875,290.1050109863281,289.20440673828125,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275752723576943e-09,0.0009949636878445,-0.0128740305081009,0.0,0.0,0.0,-0.0074282344430685,60.0,4.141524791717529,-0.0,-6.749602476929796e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,9.336198854725808e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,9.831503120949492e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,7.261525024659932e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,9.831489296630024e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,0.000466362631414,287.7487487792969,294.1499938964844,288.7948913574219,287.90740966796875,290.10406494140625,289.2009582519531,286.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.132029533386231,-0.0,-6.748680192458778e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,9.319888340542092e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,9.814326767809688e-05,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,7.248839392559603e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,9.814313671085984e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,0.0004655478987842,287.7435913085937,294.1499938964844,288.7203674316406,287.87042236328125,290.0803527832031,289.1177673339844,286.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.9005415439605713,-0.0,-6.7250972790589e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,9.319888340542092e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,9.814326767809688e-05,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,7.248839392559603e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,9.814313671085984e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,0.0004655478987842,287.7435913085937,294.1499938964844,288.7203674316406,287.87042236328125,290.0803527832031,289.1177673339844,286.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.9005415439605713,-0.0,-6.7250972790589e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.303083061240612e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.796629456104712e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,7.235767407109961e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,9.796616359381004e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,0.0004647084278985,287.73834228515625,294.1499938964844,288.6482849121094,287.8329162597656,290.0558166503906,289.0398864746094,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769919404589e-09,0.000991363893263,-0.0117711070924997,0.0,0.0,0.0,-0.0072195348329842,60.0,3.679786205291748,-0.0,-6.700843613316465e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.303083061240612e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.796629456104712e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,7.235767407109961e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,9.796616359381004e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,0.0004647084278985,287.73834228515625,294.1499938964844,288.6482849121094,287.8329162597656,290.0558166503906,289.0398864746094,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769919404589e-09,0.000991363893263,-0.0117711070924997,0.0,0.0,0.0,-0.0072195348329842,60.0,3.679786205291748,-0.0,-6.700843613316465e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,9.286108979722484e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,9.778754611033946e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,7.222565182019025e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,9.77874151431024e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.0004638605460058,287.7330627441406,294.1499938964844,288.57891845703125,287.7947998046875,290.0304870605469,288.9667663574219,286.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.469010829925537,-0.0,-6.676390995608017e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,9.286108979722484e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,9.778754611033946e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,7.222565182019025e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,9.77874151431024e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.0004638605460058,287.7330627441406,294.1499938964844,288.57891845703125,287.7947998046875,290.0304870605469,288.9667663574219,286.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.469010829925537,-0.0,-6.676390995608017e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,9.277648496208712e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,9.769844473339616e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,7.215984078356996e-05,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.769832104211672e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,0.0004634379001799,287.7304077148437,294.1499938964844,288.5453186035156,287.7755126953125,290.017578125,288.9318542480469,286.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.367151260375977,-0.0,-6.664219398544446e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,9.269248403143138e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.760998364072292e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,7.20945026841946e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,9.760985994944348e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,0.0004630183102563,287.7277526855469,294.1499938964844,288.5124816894531,287.75604248046875,290.0044860839844,288.89801025390625,286.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2674851417541504,-0.0,-6.652146566921148e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,9.252737072529273e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,9.74361173575744e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,7.196608203230426e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.743599366629496e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,0.0004621935368049,287.7223815917969,294.1499938964844,288.4491882324219,287.716552734375,289.97784423828125,288.83331298828125,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0744788646698,-0.0,-6.62844783505534e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,9.252737072529273e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,9.74361173575744e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,7.196608203230426e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.743599366629496e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,0.0004621935368049,287.7223815917969,294.1499938964844,288.4491882324219,287.716552734375,289.97784423828125,288.83331298828125,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0744788646698,-0.0,-6.62844783505534e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.236764162778854e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,9.72679044934921e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,7.184184505604208e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.726778080221266e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,0.000461395655293,287.71697998046875,294.1499938964844,288.38934326171875,287.67626953125,289.9506225585937,288.7724609375,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.889367818832397,-0.0,-6.605560542993771e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.236764162778854e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,9.72679044934921e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,7.184184505604208e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.726778080221266e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,0.000461395655293,287.71697998046875,294.1499938964844,288.38934326171875,287.67626953125,289.9506225585937,288.7724609375,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.889367818832397,-0.0,-6.605560542993771e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289428710937,0.0,0.0,9.221475920639932e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.710690210340545e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,7.172292680479586e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.710678568808362e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,0.0004606319707818,287.7115478515625,294.1499938964844,288.3331604003906,287.6351318359375,289.92291259765625,288.7152404785156,286.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.711519718170166,-0.0,-6.583690748129811e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289428710937,0.0,0.0,9.221475920639932e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.710690210340545e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,7.172292680479586e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.710678568808362e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,0.0004606319707818,287.7115478515625,294.1499938964844,288.3331604003906,287.6351318359375,289.92291259765625,288.7152404785156,286.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.711519718170166,-0.0,-6.583690748129811e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,9.206985123455524e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.69543107203208e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,7.161022222135216e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.695419430499896e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,0.0004599081294145,287.7060852050781,294.1499938964844,288.2809143066406,287.5930480957031,289.8948059082031,288.6614990234375,286.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562421978914005e-09,0.00098111492116,-0.0086308922618627,0.0,0.0,0.0,-0.0066253715194761,60.0,2.54028844833374,-0.0,-6.562996190950798e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,9.206985123455524e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.69543107203208e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,7.161022222135216e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.695419430499896e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,0.0004599081294145,287.7060852050781,294.1499938964844,288.2809143066406,287.5930480957031,289.8948059082031,288.6614990234375,286.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562421978914005e-09,0.00098111492116,-0.0086308922618627,0.0,0.0,0.0,-0.0066253715194761,60.0,2.54028844833374,-0.0,-6.562996190950798e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,9.20006714295596e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.688145655672996e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,7.155640923883766e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,9.688134014140816e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,0.0004595625505317,287.703369140625,294.1499938964844,288.2563171386719,287.5716552734375,289.880615234375,288.63592529296875,286.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.456995964050293,-0.0,-6.55312675235109e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.193379810312764e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,9.681103256298228e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,7.150439341785386e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,9.681091614766046e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,0.0004592284967657,287.7006225585937,294.1499938964844,288.2327880859375,287.54998779296875,289.8663330078125,288.6111755371094,286.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.375145435333252,-0.0,-6.543593400465397e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,9.180726920021698e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.667778795119376e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,7.140597881516442e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.667767153587192e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,0.0004585964779835,287.6951599121094,294.1499938964844,288.1890563964844,287.505859375,289.8376159667969,288.5640563964844,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.2154574394226074,-0.0,-6.525574036686521e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,9.180726920021698e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.667778795119376e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,7.140597881516442e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.667767153587192e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,0.0004585964779835,287.6951599121094,294.1499938964844,288.1890563964844,287.505859375,289.8376159667969,288.5640563964844,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.2154574394226074,-0.0,-6.525574036686521e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,9.169081022264436e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.655514440964907e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,7.131539314286783e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.655502799432723e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,0.0004580147215165,287.6896667480469,294.1499938964844,288.1499938964844,287.4605712890625,289.8087158203125,288.52008056640625,286.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183426189323768e-09,0.0009770717006176,-0.0073920125141739,0.0,0.0,0.0,-0.0063909753225743,60.0,2.0606958866119385,-0.0,-6.509009153887746e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,9.169081022264436e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.655514440964907e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,7.131539314286783e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.655502799432723e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,0.0004580147215165,287.6896667480469,294.1499938964844,288.1499938964844,287.4605712890625,289.8087158203125,288.52008056640625,286.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183426189323768e-09,0.0009770717006176,-0.0073920125141739,0.0,0.0,0.0,-0.0063909753225743,60.0,2.0606958866119385,-0.0,-6.509009153887746e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.160780609818175e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,9.646773105487227e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,7.125083357095718e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,9.646762191550806e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,0.0004576001083478,287.6841735839844,294.1499938964844,288.11572265625,287.4170227050781,289.7797241210937,288.47900390625,286.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079833721386649e-09,0.0009761856636032,-0.0071205724962055,0.0,0.0,0.0,-0.006339618936181,60.0,1.91183078289032,-0.0,-6.49721059176045e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.160780609818175e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,9.646773105487227e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,7.125083357095718e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,9.646762191550806e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,0.0004576001083478,287.6841735839844,294.1499938964844,288.11572265625,287.4170227050781,289.7797241210937,288.47900390625,286.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079833721386649e-09,0.0009761856636032,-0.0071205724962055,0.0,0.0,0.0,-0.006339618936181,60.0,1.91183078289032,-0.0,-6.49721059176045e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.157749445876108e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.643581142881884e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,7.122725219232962e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.643570228945464e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,0.0004574487102217,287.6786804199219,294.1499938964844,288.08612060546875,287.3780822753906,289.75067138671875,288.4400329589844,286.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419018415273062e-09,0.0009758611558936,-0.00702118081972,0.0,0.0,0.0,-0.0063208136707544,60.0,1.7728232145309448,-0.0,-6.492892623555235e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.157749445876108e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.643581142881884e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,7.122725219232962e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.643570228945464e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,0.0004574487102217,287.6786804199219,294.1499938964844,288.08612060546875,287.3780822753906,289.75067138671875,288.4400329589844,286.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419018415273062e-09,0.0009758611558936,-0.00702118081972,0.0,0.0,0.0,-0.0063208136707544,60.0,1.7728232145309448,-0.0,-6.492892623555235e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.158049942925572e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.643897647038102e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,7.122958777472377e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.64388673310168e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,0.0004574637277983,287.6759338378906,294.1499938964844,288.0729675292969,287.3602294921875,289.7361755371094,288.4210510253906,286.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455671318208033e-09,0.0009758924134075,-0.0070307850837707,0.0,0.0,0.0,-0.0063226302154362,60.0,1.7073911428451538,-0.0,-6.493310422683862e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,9.159497858490796e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,9.645421960158274e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,7.124085095711052e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,9.645411046221852e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,0.0004575360217131,287.6731872558594,294.1499938964844,288.0609130859375,287.3434143066406,289.7216796875,288.40234375,286.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635232128872762e-09,0.0009760459070093,-0.0070778345689177,0.0,0.0,0.0,-0.0063315317966043,60.0,1.6446326971054075,-0.0,-6.495353943591908e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,9.165690426016226e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.651943400967866e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,7.12890105205588e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.651932487031444e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,0.000457845366327,287.66766357421875,294.1499938964844,288.0398254394531,287.3128662109375,289.6927490234375,288.36541748046875,286.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140522952804758e-09,0.0009767041774466,-0.0072795948944985,0.0,0.0,0.0,-0.0063697029836475,60.0,1.526774287223816,-0.0,-6.504121330408452e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,9.165690426016226e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.651943400967866e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,7.12890105205588e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.651932487031444e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,0.000457845366327,287.66766357421875,294.1499938964844,288.0398254394531,287.3128662109375,289.6927490234375,288.36541748046875,286.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140522952804758e-09,0.0009767041774466,-0.0072795948944985,0.0,0.0,0.0,-0.0063697029836475,60.0,1.526774287223816,-0.0,-6.504121330408452e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.176103048957884e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.66290754149668e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,7.136999192880467e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,9.662896627560258e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,0.0004583654808811,287.66217041015625,294.1499938964844,288.0226745605469,287.2861328125,289.6639709472656,288.32891845703125,286.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099302454809e-09,0.0009778121020644,-0.0076191178523004,0.0,0.0,0.0,-0.0064339390955865,60.0,1.4187403917312622,-0.0,-6.51888925062849e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.176103048957884e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.66290754149668e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,7.136999192880467e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,9.662896627560258e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,0.0004583654808811,287.66217041015625,294.1499938964844,288.0226745605469,287.2861328125,289.6639709472656,288.32891845703125,286.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099302454809e-09,0.0009778121020644,-0.0076191178523004,0.0,0.0,0.0,-0.0064339390955865,60.0,1.4187403917312622,-0.0,-6.51888925062849e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.190571290673688e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,9.678142669145018e-05,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,7.148252188926563e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.678131755208597e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,0.000459088187199,287.6566772460937,294.1499938964844,288.0091857910156,287.26300048828125,289.6354064941406,288.2926940917969,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450211227828958e-09,0.0009793521603569,-0.0080910520628094,0.0,0.0,0.0,-0.0065232282504439,60.0,1.319801926612854,-0.0,-6.539443830888558e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.190571290673688e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,9.678142669145018e-05,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,7.148252188926563e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.678131755208597e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,0.000459088187199,287.6566772460937,294.1499938964844,288.0091857910156,287.26300048828125,289.6354064941406,288.2926940917969,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450211227828958e-09,0.0009793521603569,-0.0080910520628094,0.0,0.0,0.0,-0.0065232282504439,60.0,1.319801926612854,-0.0,-6.539443830888558e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,9.20894744922407e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,9.69749307841994e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,7.162544352468103e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,9.69748289207928e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,0.0004600061220116,287.65118408203125,294.1499938964844,287.9991455078125,287.2431945800781,289.6070861816406,288.2569274902344,287.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790197555092155e-09,0.0009813086362555,-0.0086905751377344,0.0,0.0,0.0,-0.0066366582177579,60.0,1.229472517967224,-0.0,-6.565602461705566e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,9.20894744922407e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,9.69749307841994e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,7.162544352468103e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,9.69748289207928e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,0.0004600061220116,287.65118408203125,294.1499938964844,287.9991455078125,287.2431945800781,289.6070861816406,288.2569274902344,287.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790197555092155e-09,0.0009813086362555,-0.0086905751377344,0.0,0.0,0.0,-0.0066366582177579,60.0,1.229472517967224,-0.0,-6.565602461705566e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
