time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428100,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,9.219547791872174e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,9.70865585259162e-05,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,7.170788740040734e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,9.70864566625096e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,0.000460535637103,287.6484375,294.1499938964844,287.99530029296875,287.2344970703125,289.593017578125,288.2392578125,287.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811021720423469e-09,0.0009824373992159,-0.0090364413335919,0.0,0.0,0.0,-0.006702097132802,60.0,1.187293291091919,-0.0,-6.580717126780655e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.231053991243245e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,9.72077250480652e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,7.179737440310419e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,9.720761590870096e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,0.0004611103795468,287.64569091796875,294.1499938964844,287.99224853515625,287.2265319824219,289.5790405273437,288.2218322753906,287.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954308880338431e-09,0.0009836625540629,-0.0094118732959032,0.0,0.0,0.0,-0.0067731305025517,60.0,1.1470476388931274,-0.0,-6.597144164288693e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.256636985810474e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.747711737873031e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,7.199635001597926e-05,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.747701551532371e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,0.0004623882996384,287.6401672363281,294.1499938964844,287.9883117675781,287.21270751953125,289.5513000488281,288.18798828125,287.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272917131231679e-09,0.0009863870218396,-0.0102466568350791,0.0,0.0,0.0,-0.0069310781545937,60.0,1.0720854997634888,-0.0,-6.63374351006496e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.256636985810474e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.747711737873031e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,7.199635001597926e-05,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.747701551532371e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,0.0004623882996384,287.6401672363281,294.1499938964844,287.9883117675781,287.21270751953125,289.5513000488281,288.18798828125,287.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272917131231679e-09,0.0009863870218396,-0.0102466568350791,0.0,0.0,0.0,-0.0069310781545937,60.0,1.0720854997634888,-0.0,-6.63374351006496e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,9.285323176300152e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.77792078629136e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,7.22194672562182e-05,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,9.77790987235494e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,0.0004638212849386,287.6346740722656,294.1499938964844,287.9870300292969,287.2015380859375,289.52392578125,288.1560363769531,287.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302015554999815e-09,0.0009894421091303,-0.0111827496439218,0.0,0.0,0.0,-0.0071081994101405,60.0,1.0040524005889893,-0.0,-6.674905961290278e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,9.285323176300152e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.77792078629136e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,7.22194672562182e-05,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,9.77790987235494e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,0.0004638212849386,287.6346740722656,294.1499938964844,287.9870300292969,287.2015380859375,289.52392578125,288.1560363769531,287.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302015554999815e-09,0.0009894421091303,-0.0111827496439218,0.0,0.0,0.0,-0.0071081994101405,60.0,1.0040524005889893,-0.0,-6.674905961290278e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.316605428466572e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,9.810861956793816e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,7.246277527883649e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,9.810851770453156e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,0.0004653838986996,287.6291809082031,294.1499938964844,287.9882202148437,287.1927185058594,289.4969787597656,288.12677001953125,287.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019826332386401e-09,0.0009927737992256,-0.0122035415843129,0.0,0.0,0.0,-0.007301352918148,60.0,0.9424518942832948,-0.0,-6.719939449340019e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.316605428466572e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,9.810861956793816e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,7.246277527883649e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,9.810851770453156e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,0.0004653838986996,287.6291809082031,294.1499938964844,287.9882202148437,287.1927185058594,289.4969787597656,288.12677001953125,287.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019826332386401e-09,0.0009927737992256,-0.0122035415843129,0.0,0.0,0.0,-0.007301352918148,60.0,0.9424518942832948,-0.0,-6.719939449340019e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,9.34980998863466e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,9.845827298704536e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,7.272102811839432e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,9.845817112363876e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,0.0004670424968935,287.6236877441406,294.1499938964844,287.9916076660156,287.1860656738281,289.4704284667969,288.1009216308594,287.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433398619913987e-09,0.0009963102638721,-0.0132870329543948,0.0,0.0,0.0,-0.0075063784606754,60.0,0.8867990970611572,-0.0,-6.76790676834571e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,9.34980998863466e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,9.845827298704536e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,7.272102811839432e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,9.845817112363876e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,0.0004670424968935,287.6236877441406,294.1499938964844,287.9916076660156,287.1860656738281,289.4704284667969,288.1009216308594,287.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433398619913987e-09,0.0009963102638721,-0.0132870329543948,0.0,0.0,0.0,-0.0075063784606754,60.0,0.8867990970611572,-0.0,-6.76790676834571e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,9.366879385197537e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,9.863802551990376e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,7.28537852410227e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,9.863792365649716e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,0.0004678951518144,287.6209716796875,294.1499938964844,287.9940490722656,287.1834716796875,289.45733642578125,288.08953857421875,287.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646011658200223e-09,0.0009981283219531,-0.0138440271839499,0.0,0.0,0.0,-0.007611779961735,60.0,0.8611147403717041,-0.0,-6.79263223446469e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,9.384114673594012e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.881950973067433e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,7.298783748410642e-05,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,9.881941514322534e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,0.0004687560722231,287.61822509765625,294.1499938964844,287.9969482421875,287.1813049316406,289.4443359375,288.0792541503906,287.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860683938152533e-09,0.0009999639587476,-0.0144064016640186,0.0,0.0,0.0,-0.0077182026579976,60.0,0.8367534279823303,-0.0,-6.81764262822071e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,9.418628906132652e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,9.918296564137564e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,7.325628394028172e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,9.918286377796905e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.0004704801540356,287.6127319335937,294.1499938964844,288.0039978027344,287.1781921386719,289.4187316894531,288.0620422363281,287.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290588494550775e-09,0.0010036401217803,-0.0155325792729854,0.0,0.0,0.0,-0.0079313246533274,60.0,0.8064507246017456,-0.0,-6.867867341497913e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,9.418628906132652e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,9.918296564137564e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,7.325628394028172e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,9.918286377796905e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.0004704801540356,287.6127319335937,294.1499938964844,288.0039978027344,287.1781921386719,289.4187316894531,288.0620422363281,287.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290588494550775e-09,0.0010036401217803,-0.0155325792729854,0.0,0.0,0.0,-0.0079313246533274,60.0,0.8064507246017456,-0.0,-6.867867341497913e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,9.452518133912235e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.953982953447849e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,7.351986278081313e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.95397349470295e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0004721729783341,287.6072692871094,294.1499938964844,288.01251220703125,287.1765441894531,289.3936462402344,288.0495300292969,287.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.7127010616729885e-09,0.0010072496952489,-0.0166382882744073,0.0,0.0,0.0,-0.0081405844539403,60.0,0.8056841492652893,-0.0,-6.91736090630002e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,9.452518133912235e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.953982953447849e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,7.351986278081313e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.95397349470295e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0004721729783341,287.6072692871094,294.1499938964844,288.01251220703125,287.1765441894531,289.3936462402344,288.0495300292969,287.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.7127010616729885e-09,0.0010072496952489,-0.0166382882744073,0.0,0.0,0.0,-0.0081405844539403,60.0,0.8056841492652893,-0.0,-6.91736090630002e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,9.485181362833828e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,9.988378587877378e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,7.377390284091234e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,9.98836912913248e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,0.0004738045681733,287.601806640625,294.1499938964844,288.0222473144531,287.1760559082031,289.3690795898437,288.0417785644531,287.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8003945350646973,-0.0,-6.965231591493648e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,9.485181362833828e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,9.988378587877378e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,7.377390284091234e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,9.98836912913248e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,0.0004738045681733,287.601806640625,294.1499938964844,288.0222473144531,287.1760559082031,289.3690795898437,288.0417785644531,287.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8003945350646973,-0.0,-6.965231591493648e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,9.516523277852684e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,0.000100213837868,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,7.401767652481794e-05,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,0.0001002137360046,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0004753701796289,287.59637451171875,294.1499938964844,288.032958984375,287.1764831542969,289.3450622558594,288.0383605957031,287.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509921573500833e-09,0.0010140667436644,-0.018726410344243,0.0,0.0,0.0,-0.0085358014330267,60.0,0.7958478331565857,-0.0,-7.011320946048728e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,9.516523277852684e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,0.000100213837868,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,7.401767652481794e-05,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,0.0001002137360046,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0004753701796289,287.59637451171875,294.1499938964844,288.032958984375,287.1764831542969,289.3450622558594,288.0383605957031,287.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509921573500833e-09,0.0010140667436644,-0.018726410344243,0.0,0.0,0.0,-0.0085358014330267,60.0,0.7958478331565857,-0.0,-7.011320946048728e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,9.5318493549712e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,0.0001003752186079,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,7.41368712624535e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,0.0001003751240205,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0004761357267852,287.5936584472656,294.1499938964844,288.0386047363281,287.177001953125,289.3332824707031,288.0381774902344,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807103105944e-09,0.0010156990028917,-0.0192263554781675,0.0,0.0,0.0,-0.0086304321885108,60.0,0.7937681078910828,-0.0,-7.033912652332219e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,9.547203808324412e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,0.000100536904938,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,7.42562988307327e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,0.0001005368103506,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.0004769027291331,287.5909423828125,294.1499938964844,288.0444030761719,287.1776428222656,289.3216247558594,288.0389099121094,287.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173422051593,7.892053233149454e-09,0.0010173342889174,-0.0197272263467311,0.0,0.0,0.0,-0.0087252408266067,60.0,0.7918338179588318,-0.0,-7.056583228859381e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,9.578617027727888e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325988769531,0.0,0.0,0.0001008677063509,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,7.450061821145937e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,0.0001008676117635,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,0.000478471891256,287.58551025390625,294.1499938964844,288.05633544921875,287.1792907714844,289.2987060546875,288.0424499511719,287.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283325136915211e-09,0.0010206800652667,-0.0207519214600324,0.0,0.0,0.0,-0.0089192111045122,60.0,0.7883411049842834,-0.0,-7.103079013859316e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,9.578617027727888e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325988769531,0.0,0.0,0.0001008677063509,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,7.450061821145937e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,0.0001008676117635,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,0.000478471891256,287.58551025390625,294.1499938964844,288.05633544921875,287.1792907714844,289.2987060546875,288.0424499511719,287.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283325136915211e-09,0.0010206800652667,-0.0207519214600324,0.0,0.0,0.0,-0.0089192111045122,60.0,0.7883411049842834,-0.0,-7.103079013859316e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,9.61130645009689e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0001012119391816,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,7.47548692743294e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,0.0001012118445942,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,0.0004801047907676,287.58013916015625,294.1499938964844,288.0685119628906,287.1811218261719,289.2763977050781,288.0488586425781,287.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690498987107276e-09,0.0010241616982966,-0.0218181926757097,0.0,0.0,0.0,-0.0091210640966892,60.0,0.785453200340271,-0.0,-7.151626846280126e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,9.61130645009689e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0001012119391816,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,7.47548692743294e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,0.0001012118445942,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,0.0004801047907676,287.58013916015625,294.1499938964844,288.0685119628906,287.1811218261719,289.2763977050781,288.0488586425781,287.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690498987107276e-09,0.0010241616982966,-0.0218181926757097,0.0,0.0,0.0,-0.0091210640966892,60.0,0.785453200340271,-0.0,-7.151626846280126e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,9.644511010264978e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0001015615998767,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,7.501312211388722e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,0.0001015615052892,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,0.0004817634180653,287.57476806640625,294.1499938964844,288.0806884765625,287.1829528808594,289.2546081542969,288.0572814941406,287.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104092590916936e-09,0.0010276982793584,-0.0229011997580528,0.0,0.0,0.0,-0.0093261003494262,60.0,0.7830022573471069,-0.0,-7.201108331855721e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,9.644511010264978e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0001015615998767,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,7.501312211388722e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,0.0001015615052892,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,0.0004817634180653,287.57476806640625,294.1499938964844,288.0806884765625,287.1829528808594,289.2546081542969,288.0572814941406,287.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104092590916936e-09,0.0010276982793584,-0.0229011997580528,0.0,0.0,0.0,-0.0093261003494262,60.0,0.7830022573471069,-0.0,-7.201108331855721e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,9.677217167336494e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0001019060073303,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,7.52675041439943e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,0.0001019059127429,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,0.000483397161588,287.56939697265625,294.1499938964844,288.0926513671875,287.1845703125,289.2333679199219,288.0672302246094,287.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7808140516281128,-0.0,-7.250013567272617e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,9.677217167336494e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0001019060073303,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,7.52675041439943e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,0.0001019059127429,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,0.000483397161588,287.56939697265625,294.1499938964844,288.0926513671875,287.1845703125,289.2333679199219,288.0672302246094,287.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7808140516281128,-0.0,-7.250013567272617e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,9.69298998825252e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,0.0001020721028908,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,7.539018406532705e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,0.0001020720083033,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,0.0004841850604861,287.5667419433594,294.1499938964844,288.09844970703125,287.1851806640625,289.22296142578125,288.0726013183594,287.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707941117653718e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7797512412071228,-0.0,-7.273658297890506e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,9.70819455687888e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,0.0001022322103381,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,7.550844020443037e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.0001022321230266,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,0.0004849445540457,287.5640869140625,294.1499938964844,288.1040954589844,287.1856689453125,289.2126770019531,288.078125,287.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034491113387,9.897323849372697e-09,0.0010344812180846,-0.0249780733138322,0.0,0.0,0.0,-0.0097193382680416,60.0,0.7786709666252136,-0.0,-7.296486614905008e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,9.736100037116556e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,0.0001025260644382,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,7.572547474410385e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,0.0001025259698508,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0004863384529016,287.55877685546875,294.1499938964844,288.11480712890625,287.18603515625,289.1924743652344,288.08935546875,287.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374634293839,1.0244885828569751e-08,0.0010374531848356,-0.0258879791945219,0.0,0.0,0.0,-0.009891640394926,60.0,0.7763177156448364,-0.0,-7.338474716789278e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,9.736100037116556e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,0.0001025260644382,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,7.572547474410385e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,0.0001025259698508,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0004863384529016,287.55877685546875,294.1499938964844,288.11480712890625,287.18603515625,289.1924743652344,288.08935546875,287.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374634293839,1.0244885828569751e-08,0.0010374531848356,-0.0258879791945219,0.0,0.0,0.0,-0.009891640394926,60.0,0.7763177156448364,-0.0,-7.338474716789278e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,9.759597742231564e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,0.0001027735052048,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,7.590823224745691e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,0.0001027734106173,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,0.000487512210384,287.5534973144531,294.1499938964844,288.1245422363281,287.1854553222656,289.1728210449219,288.1004943847656,287.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399662423878,1.0537535288790424e-08,0.0010399556485936,-0.0266540739685297,0.0,0.0,0.0,-0.0100367199629545,60.0,0.7734491229057312,-0.0,-7.373922272790878e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,9.759597742231564e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,0.0001027735052048,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,7.590823224745691e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,0.0001027734106173,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,0.000487512210384,287.5534973144531,294.1499938964844,288.1245422363281,287.1854553222656,289.1728210449219,288.1004943847656,287.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399662423878,1.0537535288790424e-08,0.0010399556485936,-0.0266540739685297,0.0,0.0,0.0,-0.0100367199629545,60.0,0.7734491229057312,-0.0,-7.373922272790878e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.777693776413798e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,0.0001029640552587,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,7.604897109558806e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,0.0001029639679472,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,0.0004884161753579,287.5482482910156,294.1499938964844,288.133056640625,287.1836853027344,289.1536560058594,288.1110534667969,287.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.0762876812009381e-08,0.0010418826714158,-0.0272439420223236,0.0,0.0,0.0,-0.0101484321057796,60.0,0.7698698043823242,-0.0,-7.401275325946699e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.777693776413798e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,0.0001029640552587,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,7.604897109558806e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,0.0001029639679472,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,0.0004884161753579,287.5482482910156,294.1499938964844,288.133056640625,287.1836853027344,289.1536560058594,288.1110534667969,287.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.0762876812009381e-08,0.0010418826714158,-0.0272439420223236,0.0,0.0,0.0,-0.0101484321057796,60.0,0.7698698043823242,-0.0,-7.401275325946699e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,9.789325849851592e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0001030865532811,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,7.613944762852043e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0001030864659696,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,0.0004889972042292,287.5430603027344,294.1499938964844,288.1401062011719,287.18048095703125,289.13494873046875,288.1206359863281,287.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907685421557293e-08,0.0010431210976094,-0.0276229847222566,0.0,0.0,0.0,-0.0102202203124761,60.0,0.7652997970581055,-0.0,-7.418879732767891e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
