time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430440,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,9.789325849851592e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0001030865532811,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,7.613944762852043e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0001030864659696,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,0.0004889972042292,287.5430603027344,294.1499938964844,288.1401062011719,287.18048095703125,289.13494873046875,288.1206359863281,287.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907685421557293e-08,0.0010431210976094,-0.0276229847222566,0.0,0.0,0.0,-0.0102202203124761,60.0,0.7652997970581055,-0.0,-7.418879732767891e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.792636410566048e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,0.0001031214051181,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,7.616518996655941e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.0001031213178066,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.0004891625721938,287.5404663085937,294.1499938964844,288.1430053710937,287.1782531738281,289.1257629394531,288.125,287.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.0948858708559328e-08,0.0010434732539579,-0.027730755507946,0.0,0.0,0.0,-0.010240632109344,60.0,0.7625870108604431,-0.0,-7.423889059055e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,9.793928620638326e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,0.0001031350184348,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,7.617524533998221e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0001031349311233,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,0.0004892271244898,287.5378723144531,294.1499938964844,288.1454467773437,287.17559814453125,289.1166687011719,288.1290283203125,287.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436215670779,1.0964895658105434e-08,0.0010436106240376,-0.027772732079029,0.0,0.0,0.0,-0.010248583741486,60.0,0.7598488330841064,-0.0,-7.425840209407397e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,9.790574404178189e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,0.0001030996936606,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,7.614915375597775e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887145996094,0.0,0.0,0.0001030996063491,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.0004890596028417,287.53277587890625,294.1499938964844,288.1488037109375,287.1687927246094,289.09881591796875,288.1357727050781,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0922963866732973e-08,0.0010432521812617,-0.0276629738509655,0.0,0.0,0.0,-0.0102277966216206,60.0,0.7609286308288574,-0.0,-7.42073851256464e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,9.790574404178189e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,0.0001030996936606,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,7.614915375597775e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887145996094,0.0,0.0,0.0001030996063491,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.0004890596028417,287.53277587890625,294.1499938964844,288.1488037109375,287.1687927246094,289.09881591796875,288.1357727050781,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0922963866732973e-08,0.0010432521812617,-0.0276629738509655,0.0,0.0,0.0,-0.0102277966216206,60.0,0.7609286308288574,-0.0,-7.42073851256464e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.779425454325974e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,0.0001029822888085,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,7.60624316171743e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,0.000102982201497,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0004885026719421,287.5277099609375,294.1499938964844,288.1499938964844,287.1598815917969,289.08135986328125,288.1407470703125,287.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.0783910653344721e-08,0.0010420634644106,-0.0272989980876445,0.0,0.0,0.0,-0.0101588638499379,60.0,0.7607282996177673,-0.0,-7.403831148167228e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.779425454325974e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,0.0001029822888085,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,7.60624316171743e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,0.000102982201497,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0004885026719421,287.5277099609375,294.1499938964844,288.1499938964844,287.1598815917969,289.08135986328125,288.1407470703125,287.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.0783910653344721e-08,0.0010420634644106,-0.0272989980876445,0.0,0.0,0.0,-0.0101588638499379,60.0,0.7607282996177673,-0.0,-7.403831148167228e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,9.761333785718308e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,0.0001027917678584,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,7.592171459691599e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,0.0001027916878229,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,0.0004875989397987,287.5226745605469,294.1499938964844,288.1499938964844,287.1498107910156,289.0642395019531,288.1440124511719,287.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085451632738,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7589443325996399,-0.0,-7.376446120588298e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,9.761333785718308e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,0.0001027917678584,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,7.592171459691599e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,0.0001027916878229,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,0.0004875989397987,287.5226745605469,294.1499938964844,288.1499938964844,287.1498107910156,289.0642395019531,288.1440124511719,287.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085451632738,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7589443325996399,-0.0,-7.376446120588298e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,9.73797868937254e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,0.0001025458259391,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,7.574006303912029e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.0001025457459036,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.0004864323127549,287.5177307128906,294.1499938964844,288.1499938964844,287.13970947265625,289.0474853515625,288.1460876464844,287.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267205752256814e-08,0.0010376456193625,-0.0259464085102081,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7563825249671936,-0.0,-7.341174779185168e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,9.73797868937254e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,0.0001025458259391,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,7.574006303912029e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.0001025457459036,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.0004864323127549,287.5177307128906,294.1499938964844,288.1499938964844,287.13970947265625,289.0474853515625,288.1460876464844,287.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267205752256814e-08,0.0010376456193625,-0.0259464085102081,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7563825249671936,-0.0,-7.341174779185168e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.72482521319762e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,0.0001024073062581,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,7.563775579910725e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0001024072262225,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,0.0004857752646785,287.5152587890625,294.1499938964844,288.1499938964844,287.1346740722656,289.0392150878906,288.1468200683594,287.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103239134195974e-08,0.0010362436296418,-0.0255171582102775,0.0,0.0,0.0,-0.0098214279860258,60.0,0.7549487948417664,-0.0,-7.321347794686518e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,9.710579615784808e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,0.0001022572978399,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,7.552695751655847e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.0001022572178044,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,0.0004850636760238,287.5128173828125,294.1499938964844,288.1499938964844,287.129638671875,289.03106689453125,288.1473999023437,287.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925672728172684e-09,0.0010347254574298,-0.0250522904098033,0.0,0.0,0.0,-0.0097334012389183,60.0,0.7534375786781311,-0.0,-7.29990645709222e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.679840150056408e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,0.0001019335904857,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,7.528786227339879e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,0.0001019335104501,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0004835281579289,287.5079650878906,294.1499938964844,288.1499938964844,287.1195373535156,289.01495361328125,288.1482849121094,287.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542524104233507e-09,0.001031449297443,-0.0240491554141044,0.0,0.0,0.0,-0.009543458931148,60.0,0.7502365112304688,-0.0,-7.253747469349038e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.679840150056408e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,0.0001019335904857,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,7.528786227339879e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,0.0001019335104501,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0004835281579289,287.5079650878906,294.1499938964844,288.1499938964844,287.1195373535156,289.01495361328125,288.1482849121094,287.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542524104233507e-09,0.001031449297443,-0.0240491554141044,0.0,0.0,0.0,-0.009543458931148,60.0,0.7502365112304688,-0.0,-7.253747469349038e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,9.646837861509994e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0001015860616462,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,7.503118104068562e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,0.0001015859816106,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,0.0004818796296603,287.5032043457031,294.1499938964844,288.1499938964844,287.1094665527344,288.9992370605469,288.1488037109375,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.746846079826355,-0.0,-7.20435622270088e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,9.646837861509994e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0001015860616462,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,7.503118104068562e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,0.0001015859816106,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,0.0004818796296603,287.5032043457031,294.1499938964844,288.1499938964844,287.1094665527344,288.9992370605469,288.1488037109375,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.746846079826355,-0.0,-7.20435622270088e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.612769645173104e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.0001012272987281,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,7.476619794033468e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,0.0001012272186926,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0004801778413821,287.4984741210937,294.1499938964844,288.1499938964844,287.099365234375,288.9838256835937,288.149169921875,287.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7433792352676392,-0.0,-7.153546022209414e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.612769645173104e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.0001012272987281,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,7.476619794033468e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,0.0001012272186926,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0004801778413821,287.4984741210937,294.1499938964844,288.1499938964844,287.099365234375,288.9838256835937,288.149169921875,287.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7433792352676392,-0.0,-7.153546022209414e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.578629396855833e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,0.0001008677791105,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,7.450066186720505e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,0.0001008677063509,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,0.0004784724733326,287.49383544921875,294.1499938964844,288.1499938964844,287.0892639160156,288.9687805175781,288.1494140625,287.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281065611015492e-09,0.0010206627193838,-0.0207460019737482,0.0,0.0,0.0,-0.0089181009680032,60.0,0.739902675151825,-0.0,-7.102809718162463e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.578629396855833e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,0.0001008677791105,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,7.450066186720505e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,0.0001008677063509,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,0.0004784724733326,287.49383544921875,294.1499938964844,288.1499938964844,287.0892639160156,288.9687805175781,288.1494140625,287.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281065611015492e-09,0.0010206627193838,-0.0207460019737482,0.0,0.0,0.0,-0.0089181009680032,60.0,0.739902675151825,-0.0,-7.102809718162463e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.56178701017052e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,0.0001006904276437,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,7.43696655263193e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,0.0001006903548841,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,0.0004776311689056,287.49151611328125,294.1499938964844,288.1499938964844,287.0841979980469,288.9613952636719,288.1495056152344,287.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071154411481984e-09,0.0010188677115365,-0.0201962776482105,0.0,0.0,0.0,-0.008814038708806,60.0,0.7381817102432251,-0.0,-7.077847641312476e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.545344073558226e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,0.0001005172671284,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,7.424177601933479e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,0.0001005171943688,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,0.0004768098006024,287.4892272949219,294.1499938964844,288.1499938964844,287.07916259765625,288.9540710449219,288.1495666503906,287.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017123227939,7.866216122920378e-09,0.0010171154281124,-0.0196595583111047,0.0,0.0,0.0,-0.0087124416604638,60.0,0.7364913821220398,-0.0,-7.053517947497312e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,9.513716213405132e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.0001001842101686,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,7.399577589239925e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,0.000100184137409,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,0.0004752299282699,287.4847106933594,294.1499938964844,288.1499938964844,287.0690612792969,288.9396667480469,288.1496887207031,287.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137520730495,7.472019447618551e-09,0.0010137446224689,-0.0186271388083696,0.0,0.0,0.0,-0.0085170213133096,60.0,0.7332116365432739,-0.0,-7.006839553014288e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,9.513716213405132e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.0001001842101686,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,7.399577589239925e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,0.000100184137409,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,0.0004752299282699,287.4847106933594,294.1499938964844,288.1499938964844,287.0690612792969,288.9396667480469,288.1496887207031,287.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137520730495,7.472019447618551e-09,0.0010137446224689,-0.0186271388083696,0.0,0.0,0.0,-0.0085170213133096,60.0,0.7332116365432739,-0.0,-7.006839553014288e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.484273323323578e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,9.98741525108926e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,7.376676512649283e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54345703125,0.0,0.0,9.987407975131646e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,0.0004737591661978,287.480224609375,294.1499938964844,288.1499938964844,287.0589294433594,288.9255676269531,288.1497802734375,287.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106136323884,7.105048549505e-09,0.0010106065310537,-0.0176659729331731,0.0,0.0,0.0,-0.0083350976929068,60.0,0.7301087975502014,-0.0,-6.963523446756882e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.484273323323578e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,9.98741525108926e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,7.376676512649283e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54345703125,0.0,0.0,9.987407975131646e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,0.0004737591661978,287.480224609375,294.1499938964844,288.1499938964844,287.0589294433594,288.9255676269531,288.1497802734375,287.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106136323884,7.105048549505e-09,0.0010106065310537,-0.0176659729331731,0.0,0.0,0.0,-0.0083350976929068,60.0,0.7301087975502014,-0.0,-6.963523446756882e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,9.457232954446226e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,9.958940790966152e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,7.355645357165486e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.95893351500854e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,0.0004724084574263,287.475830078125,294.1499938964844,288.1499938964844,287.048828125,288.9117431640625,288.1498107910156,287.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768024363168479e-09,0.0010077245533466,-0.0167832002043724,0.0,0.0,0.0,-0.0081680202856659,60.0,0.7272096276283264,-0.0,-6.923860951246752e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,9.457232954446226e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,9.958940790966152e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,7.355645357165486e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.95893351500854e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,0.0004724084574263,287.475830078125,294.1499938964844,288.1499938964844,287.048828125,288.9117431640625,288.1498107910156,287.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768024363168479e-09,0.0010077245533466,-0.0167832002043724,0.0,0.0,0.0,-0.0081680202856659,60.0,0.7272096276283264,-0.0,-6.923860951246752e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.432787919649854e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.933198452927172e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,7.336632552323863e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.93319190456532e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,0.0004711873771157,287.4714660644531,294.1499938964844,288.1499938964844,287.0387268066406,288.898193359375,288.1498718261719,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463337420825611e-09,0.0010051190620288,-0.0159850940108299,0.0,0.0,0.0,-0.0080169728025794,60.0,0.7245233654975891,-0.0,-6.888100756441419e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.432787919649854e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.933198452927172e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,7.336632552323863e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.93319190456532e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,0.0004711873771157,287.4714660644531,294.1499938964844,288.1499938964844,287.0387268066406,288.898193359375,288.1498718261719,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463337420825611e-09,0.0010051190620288,-0.0159850940108299,0.0,0.0,0.0,-0.0080169728025794,60.0,0.7245233654975891,-0.0,-6.888100756441419e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.42150509217754e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.921317541738972e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,7.327857019845396e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.921310265781358e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,0.0004706238105427,287.46929931640625,294.1499938964844,288.1499938964844,287.0336608886719,288.8915405273437,288.1498718261719,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322707690742391e-09,0.0010039164917543,-0.0156167149543762,0.0,0.0,0.0,-0.0079472567886114,60.0,0.7232668995857239,-0.0,-6.87162682311282e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.410754864802584e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,9.909996151691304e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,7.319494761759415e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.90998960332945e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,0.0004700867866631,287.4671630859375,294.1499938964844,288.1499938964844,287.0285949707031,288.88494873046875,288.14990234375,287.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188705103937764e-09,0.0010027706157416,-0.0152656901627779,0.0,0.0,0.0,-0.007880825549364,60.0,0.7220662236213684,-0.0,-6.855947987105537e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.389836486661808e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.8879674624186e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,7.30322499293834e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.887960914056748e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,0.0004690418427344,287.462890625,294.1499938964844,288.1499938964844,287.0184631347656,288.8719482421875,288.14990234375,287.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000546850264,5.9279612329987685e-09,0.0010005410294979,-0.0145826442167162,0.0,0.0,0.0,-0.0077515635639429,60.0,0.7197660207748413,-0.0,-6.82549057273718e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.389836486661808e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.8879674624186e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,7.30322499293834e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.887960914056748e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,0.0004690418427344,287.462890625,294.1499938964844,288.1499938964844,287.0184631347656,288.8719482421875,288.14990234375,287.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000546850264,5.9279612329987685e-09,0.0010005410294979,-0.0145826442167162,0.0,0.0,0.0,-0.0077515635639429,60.0,0.7197660207748413,-0.0,-6.82549057273718e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,9.368760220240802e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.865773608908056e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,7.286832260433584e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,9.865767060546204e-05,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,0.0004679890407714,287.4587097167969,294.1499938964844,288.1499938964844,287.0083312988281,288.85919189453125,288.1499328613281,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665258928644334e-09,0.0009982945630326,-0.013894448056817,0.0,0.0,0.0,-0.0076213306747376,60.0,0.7175310850143433,-0.0,-6.794872575710542e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,9.368760220240802e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.865773608908056e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,7.286832260433584e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,9.865767060546204e-05,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,0.0004679890407714,287.4587097167969,294.1499938964844,288.1499938964844,287.0083312988281,288.85919189453125,288.1499328613281,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665258928644334e-09,0.0009982945630326,-0.013894448056817,0.0,0.0,0.0,-0.0076213306747376,60.0,0.7175310850143433,-0.0,-6.794872575710542e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.346850129077212e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.84270081971772e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,7.269790512509644e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.842694271355867e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,0.0004668945912271,287.4545593261719,294.1499938964844,288.1499938964844,286.9981994628906,288.8467102050781,288.1499328613281,287.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959647431969,5.392166713136248e-09,0.0009959593880921,-0.0131790116429328,0.0,0.0,0.0,-0.0074859471060335,60.0,0.7152854800224304,-0.0,-6.763116289221216e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.346850129077212e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.84270081971772e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,7.269790512509644e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.842694271355867e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,0.0004668945912271,287.4545593261719,294.1499938964844,288.1499938964844,286.9981994628906,288.8467102050781,288.1499328613281,287.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959647431969,5.392166713136248e-09,0.0009959593880921,-0.0131790116429328,0.0,0.0,0.0,-0.0074859471060335,60.0,0.7152854800224304,-0.0,-6.763116289221216e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
