time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432780,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,9.324096754426137e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.818740363698451e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,7.252093200804666e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.8187338153366e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,0.0004657580284401,287.4504699707031,294.1499938964844,288.1499938964844,286.9880676269531,288.83447265625,288.14996337890625,287.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108573120082838e-09,0.0009935343405231,-0.012436045333743,0.0,0.0,0.0,-0.0073453574441373,60.0,0.7130031585693359,-0.0,-6.730218160555523e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,9.324096754426137e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.818740363698451e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,7.252093200804666e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.8187338153366e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,0.0004657580284401,287.4504699707031,294.1499938964844,288.1499938964844,286.9880676269531,288.83447265625,288.14996337890625,287.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108573120082838e-09,0.0009935343405231,-0.012436045333743,0.0,0.0,0.0,-0.0073453574441373,60.0,0.7130031585693359,-0.0,-6.730218160555523e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.312452311860396e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.80647819233127e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,7.24303608876653e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.806471643969417e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.0004651763592846,287.44842529296875,294.1499938964844,288.1499938964844,286.9830017089844,288.8284606933594,288.14996337890625,287.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963441213590158e-09,0.0009922933531925,-0.0120558170601725,0.0,0.0,0.0,-0.0072734095156192,60.0,0.7118461728096008,-0.0,-6.713413114312061e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.300702367909253e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.794104698812588e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,7.233897486003116e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.794098150450736e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,0.0004645894223358,287.4464111328125,294.1499938964844,288.1499938964844,286.9779357910156,288.8224792480469,288.14996337890625,287.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.8169930266794844e-09,0.0009910410735756,-0.0116721335798501,0.0,0.0,0.0,-0.0072008082643151,60.0,0.7106821537017822,-0.0,-6.696476617662483e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.277158824261278e-05,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.76931187324226e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,7.215585355879739e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.769305324880406e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,0.0004634133656509,287.44244384765625,294.1499938964844,288.1499938964844,286.9678039550781,288.81072998046875,288.14996337890625,287.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523556196289746e-09,0.0009885318577289,-0.0109033370390534,0.0,0.0,0.0,-0.0070553389377892,60.0,0.7083500027656555,-0.0,-6.662605755991535e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.277158824261278e-05,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.76931187324226e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,7.215585355879739e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.769305324880406e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,0.0004634133656509,287.44244384765625,294.1499938964844,288.1499938964844,286.9678039550781,288.81072998046875,288.14996337890625,287.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523556196289746e-09,0.0009885318577289,-0.0109033370390534,0.0,0.0,0.0,-0.0070553389377892,60.0,0.7083500027656555,-0.0,-6.662605755991535e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.253971802536398e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.74489448708482e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,7.197551167337224e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.74488866631873e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,0.000462255149614,287.4385070800781,294.1499938964844,288.1499938964844,286.9576416015625,288.7992248535156,288.14996337890625,287.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234568695693497e-09,0.0009860605932772,-0.0101461792364716,0.0,0.0,0.0,-0.0069120749831199,60.0,0.706038236618042,-0.0,-6.629333171304097e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.253971802536398e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.74489448708482e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,7.197551167337224e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.74488866631873e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,0.000462255149614,287.4385070800781,294.1499938964844,288.1499938964844,286.9576416015625,288.7992248535156,288.14996337890625,287.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234568695693497e-09,0.0009860605932772,-0.0101461792364716,0.0,0.0,0.0,-0.0069120749831199,60.0,0.706038236618042,-0.0,-6.629333171304097e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,9.231751755578443e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.721495734993368e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,7.180268585216254e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,9.721489186631516e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0004611451877281,287.4346008300781,294.1499938964844,288.1499938964844,286.947509765625,288.7879333496094,288.14996337890625,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836963145062,3.9576271149144304e-09,0.0009836923563852,-0.0094205662608146,0.0,0.0,0.0,-0.0067747826687991,60.0,0.703789234161377,-0.0,-6.597524304652326e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,9.231751755578443e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.721495734993368e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,7.180268585216254e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,9.721489186631516e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0004611451877281,287.4346008300781,294.1499938964844,288.1499938964844,286.947509765625,288.7879333496094,288.14996337890625,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836963145062,3.9576271149144304e-09,0.0009836923563852,-0.0094205662608146,0.0,0.0,0.0,-0.0067747826687991,60.0,0.703789234161377,-0.0,-6.597524304652326e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.21096434467472e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.699604561319576e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,7.164099952206016e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.699598740553483e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.0004601067921612,287.4307861328125,294.1499938964844,288.1499938964844,286.9373474121094,288.7768859863281,288.1499938964844,287.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814804652705,3.6985352558360765e-09,0.0009814768563956,-0.0087417075410485,0.0,0.0,0.0,-0.0066463388502597,60.0,0.7016465067863464,-0.0,-6.56783569752406e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.21096434467472e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.699604561319576e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,7.164099952206016e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.699598740553483e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.0004601067921612,287.4307861328125,294.1499938964844,288.1499938964844,286.9373474121094,288.7768859863281,288.1499938964844,287.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814804652705,3.6985352558360765e-09,0.0009814768563956,-0.0087417075410485,0.0,0.0,0.0,-0.0066463388502597,60.0,0.7016465067863464,-0.0,-6.56783569752406e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.201253851642832e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.6893789304886e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,7.156547508202493e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.68937310972251e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,0.0004596217477228,287.42889404296875,294.1499938964844,288.1499938964844,286.9322814941406,288.7714233398437,288.1499938964844,287.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.577506513252615e-09,0.0009804418077692,-0.0084245903417468,0.0,0.0,0.0,-0.0065863393247127,60.0,0.7006255388259888,-0.0,-6.553990061775039e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.19202429940924e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.679660433903337e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,7.14936904842034e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.679654613137244e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,0.0004591607430484,287.427001953125,294.1499938964844,288.1499938964844,286.9271850585937,288.7660522460937,288.1499938964844,287.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794615907594,3.462471864779104e-09,0.0009794580982998,-0.0081231761723756,0.0,0.0,0.0,-0.0065293116495013,60.0,0.6996405720710754,-0.0,-6.540843600078007e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,9.175196464639156e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.661939839133991e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,7.136280328268185e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,9.6619340183679e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0004583201662171,287.4232482910156,294.1499938964844,288.1499938964844,286.9170227050781,288.7554016113281,288.1499938964844,287.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.2527236459856113e-09,0.000977664371021,-0.0075735882855951,0.0,0.0,0.0,-0.0064253299497067,60.0,0.6977918744087219,-0.0,-6.516907546938455e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,9.175196464639156e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.661939839133991e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,7.136280328268185e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,9.6619340183679e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0004583201662171,287.4232482910156,294.1499938964844,288.1499938964844,286.9170227050781,288.7554016113281,288.1499938964844,287.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.2527236459856113e-09,0.000977664371021,-0.0075735882855951,0.0,0.0,0.0,-0.0064253299497067,60.0,0.6977918744087219,-0.0,-6.516907546938455e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.16072676773183e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,9.646701801102608e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.125025877030566e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.646695980336516e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,0.0004575973434839,287.4195556640625,294.1499938964844,288.1499938964844,286.9068603515625,288.7449645996094,288.1499938964844,287.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250694282,3.072354592958959e-09,0.0009761219844222,-0.0071009751409292,0.0,0.0,0.0,-0.0063359127379953,60.0,0.6961211562156677,-0.0,-6.49635936156301e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.16072676773183e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,9.646701801102608e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.125025877030566e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.646695980336516e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,0.0004575973434839,287.4195556640625,294.1499938964844,288.1499938964844,286.9068603515625,288.7449645996094,288.1499938964844,287.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250694282,3.072354592958959e-09,0.0009761219844222,-0.0071009751409292,0.0,0.0,0.0,-0.0063359127379953,60.0,0.6961211562156677,-0.0,-6.49635936156301e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.14878401090391e-05,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,9.634125308366492e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,7.115736661944538e-05,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.6341194876004e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,0.0004570007731672,287.4159240722656,294.1499938964844,288.1499938964844,286.8966979980469,288.7347412109375,288.1499938964844,287.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516604304,2.923469022420022e-09,0.0009748487500473,-0.0067108529619872,0.0,0.0,0.0,-0.0062621030956506,60.0,0.6946439146995544,-0.0,-6.47942144382796e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.14878401090391e-05,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,9.634125308366492e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,7.115736661944538e-05,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.6341194876004e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,0.0004570007731672,287.4159240722656,294.1499938964844,288.1499938964844,286.8966979980469,288.7347412109375,288.1499938964844,287.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516604304,2.923469022420022e-09,0.0009748487500473,-0.0067108529619872,0.0,0.0,0.0,-0.0062621030956506,60.0,0.6946439146995544,-0.0,-6.47942144382796e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.139542089542374e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.62439298746176e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,7.108548015821725e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.624387166695668e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,0.0004565391282085,287.4123229980469,294.1499938964844,288.1499938964844,286.88653564453125,288.72467041015625,288.1499938964844,287.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660883158,2.808239418783387e-09,0.0009738632943481,-0.0064089172519743,0.0,0.0,0.0,-0.0062049780972301,60.0,0.6933700442314148,-0.0,-6.466328272836108e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.139542089542374e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.62439298746176e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,7.108548015821725e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.624387166695668e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,0.0004565391282085,287.4123229980469,294.1499938964844,288.1499938964844,286.88653564453125,288.72467041015625,288.1499938964844,287.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660883158,2.808239418783387e-09,0.0009738632943481,-0.0064089172519743,0.0,0.0,0.0,-0.0062049780972301,60.0,0.6933700442314148,-0.0,-6.466328272836108e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,9.135876462096348e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,9.620533091947436e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,7.105697295628488e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.620527271181344e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,0.0004563560069072,287.4105224609375,294.1499938964844,288.1499938964844,286.8814392089844,288.7196960449219,288.1499938964844,287.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625297605027303e-09,0.0009734723716974,-0.0062891435809433,0.0,0.0,0.0,-0.0061823176220059,60.0,0.6928132176399231,-0.0,-6.461137758151382e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.132945706369357e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.6174466307275e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,7.103417738107964e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.61744153755717e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,0.0004562096437439,287.40875244140625,294.1499938964844,288.1499938964844,286.8763427734375,288.7147827148437,288.1499938964844,287.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725977887862996e-09,0.0009731597383506,-0.0061933663673698,0.0,0.0,0.0,-0.0061641968786716,60.0,0.6923083066940308,-0.0,-6.456988899117277e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.129269164986908e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.613574366085233e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,7.100557559169829e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.6135692729149e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0004560259694699,287.4052429199219,294.1499938964844,288.1499938964844,286.8661804199219,288.7050476074219,288.1499938964844,287.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698634378,2.6800848207386707e-09,0.0009727671858854,-0.0060731121338903,0.0,0.0,0.0,-0.006141445133835,60.0,0.6914581656455994,-0.0,-6.451781331406893e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.129269164986908e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.613574366085233e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,7.100557559169829e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.6135692729149e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0004560259694699,287.4052429199219,294.1499938964844,288.1499938964844,286.8661804199219,288.7050476074219,288.1499938964844,287.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698634378,2.6800848207386707e-09,0.0009727671858854,-0.0060731121338903,0.0,0.0,0.0,-0.006141445133835,60.0,0.6914581656455994,-0.0,-6.451781331406893e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.128497185884044e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,9.612761641619728e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,7.099957292666659e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.612755820853636e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.0004559873777907,287.4034118652344,294.1499938964844,288.1499938964844,286.8608703613281,288.7000732421875,288.1499938964844,287.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726871503517,2.670423437933777e-09,0.0009726844727993,-0.0060477955266833,0.0,0.0,0.0,-0.0061366548761725,60.0,0.6911125183105469,-0.0,-6.45068567450835e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.12851610337384e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.612781286705284e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,7.099971844581887e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.612776193534955e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.0004559883382171,287.4017639160156,294.1499938964844,288.1499938964844,286.8559875488281,288.69549560546875,288.1499938964844,287.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888383738,2.6706217237659757e-09,0.0009726861608214,-0.0060483156703412,0.0,0.0,0.0,-0.0061367535963654,60.0,0.6908389329910278,-0.0,-6.450708411875894e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.129889076575636e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.614227019483224e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,7.101039227563888e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.614221926312894e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004560569068416,287.3983154296875,294.1499938964844,288.1483459472656,286.8450622558594,288.6861267089844,288.14990234375,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344739414,2.6876501024730715e-09,0.000972831796389,-0.006092935334891,0.0,0.0,0.0,-0.0061451951041817,60.0,0.6898846626281738,-0.0,-6.45263966703169e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.129889076575636e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.614227019483224e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,7.101039227563888e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.614221926312894e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004560569068416,287.3983154296875,294.1499938964844,288.1483459472656,286.8450622558594,288.6861267089844,288.14990234375,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344739414,2.6876501024730715e-09,0.000972831796389,-0.006092935334891,0.0,0.0,0.0,-0.0061451951041817,60.0,0.6898846626281738,-0.0,-6.45263966703169e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.132304694503546e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,9.616770694265142e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,7.102918607415631e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.616765601094812e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.0004561776004265,287.3948974609375,294.1499938964844,288.1434936523437,286.832763671875,288.67681884765625,288.1495361328125,287.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730911697261,2.7176736416834046e-09,0.0009730884921737,-0.0061716069467365,0.0,0.0,0.0,-0.0061600790359079,60.0,0.6875213980674744,-0.0,-6.45604671944966e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.132304694503546e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,9.616770694265142e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,7.102918607415631e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.616765601094812e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.0004561776004265,287.3948974609375,294.1499938964844,288.1434936523437,286.832763671875,288.67681884765625,288.1495361328125,287.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730911697261,2.7176736416834046e-09,0.0009730884921737,-0.0061716069467365,0.0,0.0,0.0,-0.0061600790359079,60.0,0.6875213980674744,-0.0,-6.45604671944966e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.133863204624504e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.618412150302902e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,7.104130781954154e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.618407057132572e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.000456255453173,287.3932189941406,294.1499938964844,288.1399230957031,286.8260803222656,288.67218017578125,288.1491394042969,287.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732568869367,2.737054805024286e-09,0.0009732541511766,-0.0062223919667303,0.0,0.0,0.0,-0.0061696865595877,60.0,0.6855641603469849,-0.0,-6.458245849216837e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.13570256670937e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.620349010219796e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,7.105561235221103e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.620343189453706e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,0.0004563473339658,287.3915405273437,294.1499938964844,288.1356506347656,286.8191223144531,288.66754150390625,288.1485595703125,287.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734525810927,2.7599311724912923e-09,0.0009734497871249,-0.0062823351472616,0.0,0.0,0.0,-0.00618102774024,60.0,0.6831020712852478,-0.0,-6.46084288291604e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.140056499745695e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.624933591112494e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,7.108947465894744e-05,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.624928497942165e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0004565648268908,287.38818359375,294.1499938964844,288.12506103515625,286.8042297363281,288.6582946777344,288.1468200683594,287.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739158558659,2.814102728621037e-09,0.0009739130036905,-0.0064242812804877,0.0,0.0,0.0,-0.0062078828923404,60.0,0.6770098805427551,-0.0,-6.466994051379515e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.140056499745695e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.624933591112494e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,7.108947465894744e-05,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.624928497942165e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0004565648268908,287.38818359375,294.1499938964844,288.12506103515625,286.8042297363281,288.6582946777344,288.1468200683594,287.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739158558659,2.814102728621037e-09,0.0009739130036905,-0.0064242812804877,0.0,0.0,0.0,-0.0062078828923404,60.0,0.6770098805427551,-0.0,-6.466994051379515e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,9.145347576122732e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.630504791857676e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,7.113062019925565e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.630499698687343e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,0.0004568290896713,287.3848876953125,294.1499938964844,288.11187744140625,286.7882385253906,288.6489562988281,288.1440734863281,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744788985699,2.8799462814532717e-09,0.0009744760463945,-0.0065968111157417,0.0,0.0,0.0,-0.0062405243515968,60.0,0.6691137552261353,-0.0,-6.474474645301599e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,9.145347576122732e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.630504791857676e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,7.113062019925565e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.630499698687343e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,0.0004568290896713,287.3848876953125,294.1499938964844,288.11187744140625,286.7882385253906,288.6489562988281,288.1440734863281,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744788985699,2.8799462814532717e-09,0.0009744760463945,-0.0065968111157417,0.0,0.0,0.0,-0.0062405243515968,60.0,0.6691137552261353,-0.0,-6.474474645301599e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
