time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435060,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.151468839263543e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.63695056270808e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,7.117822678992525e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.63694546953775e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,0.0004571348836179,287.3816223144531,294.1499938964844,288.0963134765625,286.7712097167969,288.6395568847656,288.1401062011719,287.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.956138889231852e-09,0.0009751275647431,-0.0067964582704007,0.0,0.0,0.0,-0.0062782960012555,60.0,0.6596231460571289,-0.0,-6.483136161250513e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.151468839263543e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.63695056270808e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,7.117822678992525e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.63694546953775e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,0.0004571348836179,287.3816223144531,294.1499938964844,288.0963134765625,286.7712097167969,288.6395568847656,288.1401062011719,287.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.956138889231852e-09,0.0009751275647431,-0.0067964582704007,0.0,0.0,0.0,-0.0062782960012555,60.0,0.6596231460571289,-0.0,-6.483136161250513e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.158472676062956e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.644326200941578e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,7.123270188458264e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.644321107771248e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0004574847407639,287.37841796875,294.1499938964844,288.07861328125,286.7532043457031,288.6299743652344,288.1344909667969,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758761734701,3.0433331410506526e-09,0.0009758731466718,-0.0070249317213892,0.0,0.0,0.0,-0.0063215219415724,60.0,0.6485432982444763,-0.0,-6.49305604838446e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.158472676062956e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.644326200941578e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,7.123270188458264e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.644321107771248e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0004574847407639,287.37841796875,294.1499938964844,288.07861328125,286.7532043457031,288.6299743652344,288.1344909667969,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758761734701,3.0433331410506526e-09,0.0009758731466718,-0.0070249317213892,0.0,0.0,0.0,-0.0063215219415724,60.0,0.6485432982444763,-0.0,-6.49305604838446e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.16222925297916e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.648281411500648e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,7.12619221303612e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.64827704592608e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,0.0004576723731588,287.3768005371094,294.1499938964844,288.06903076171875,286.7438659667969,288.6251220703125,288.13116455078125,287.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762760601006,3.090095956892469e-09,0.0009762729750946,-0.0071474630385637,0.0,0.0,0.0,-0.0063447044230997,60.0,0.6425778865814209,-0.0,-6.498378724018039e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.166216477751732e-05,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.652480366639792e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,7.129293226171285e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.652475273469464e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,0.0004578715597745,287.3752136230469,294.1499938964844,288.0589904785156,286.7343139648437,288.6202392578125,288.1273498535156,287.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976700684987,3.139739135349373e-09,0.0009766975417733,-0.0072775413282215,0.0,0.0,0.0,-0.0063693146221339,60.0,0.6362407803535461,-0.0,-6.504031802023746e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.174687875201926e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,9.661400690674782e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.135881605790928e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.661396325100212e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.0004582947003655,287.3720703125,294.1499938964844,288.0375671386719,286.71466064453125,288.6103210449219,288.1185913085937,287.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776026709005,3.245212543134812e-09,0.0009775994112715,-0.0075539085082709,0.0,0.0,0.0,-0.0064216023311018,60.0,0.6227865815162659,-0.0,-6.516051342941864e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.174687875201926e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,9.661400690674782e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.135881605790928e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.661396325100212e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.0004582947003655,287.3720703125,294.1499938964844,288.0375671386719,286.71466064453125,288.6103210449219,288.1185913085937,287.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776026709005,3.245212543134812e-09,0.0009775994112715,-0.0075539085082709,0.0,0.0,0.0,-0.0064216023311018,60.0,0.6227865815162659,-0.0,-6.516051342941864e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.18008154258132e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.667081030784176e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,7.140076922951266e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.667075937613844e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,0.0004585641436278,287.37017822265625,294.1499938964844,288.02398681640625,286.7025451660156,288.604248046875,288.1123962402344,287.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781770640984,3.3123748188756963e-09,0.000978173688054,-0.0077298898249864,0.0,0.0,0.0,-0.0064548975788056,60.0,0.6141224503517151,-0.0,-6.523710283090622e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.18380610528402e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.67100277193822e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,7.142973481677473e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.670998406363653e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004587501753121,287.3689270019531,294.1499938964844,288.0146484375,286.6943054199219,288.6001892089844,288.1079406738281,287.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785736910998,3.358749056658894e-09,0.0009785703150555,-0.0078514004126191,0.0,0.0,0.0,-0.00647788727656,60.0,0.6081836223602295,-0.0,-6.529001694843829e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.193483856506646e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.681194205768406e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.150501187425107e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.681189840193838e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0004592336481437,287.3658447265625,294.1499938964844,287.9903869628906,286.6733703613281,288.5897827148437,288.0953063964844,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979604315944,3.479261545535905e-09,0.0009796008234843,-0.0081671699881553,0.0,0.0,0.0,-0.006537630688399,60.0,0.5926123261451721,-0.0,-6.542762065464558e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.193483856506646e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.681194205768406e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.150501187425107e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.681189840193838e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0004592336481437,287.3658447265625,294.1499938964844,287.9903869628906,286.6733703613281,288.5897827148437,288.0953063964844,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979604315944,3.479261545535905e-09,0.0009796008234843,-0.0081671699881553,0.0,0.0,0.0,-0.006537630688399,60.0,0.5926123261451721,-0.0,-6.542762065464558e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.203634544974192e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.691883315099405e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.158395601436496e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.691878221929072e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.000459740665974,287.36279296875,294.1499938964844,287.9649963378906,286.6518859863281,288.5791320800781,288.0805969238281,287.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.6056579943988254e-09,0.0009806816233322,-0.008498353883624,0.0,0.0,0.0,-0.0066002910025417,60.0,0.5762073993682861,-0.0,-6.557209530910768e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.203634544974192e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.691883315099405e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.158395601436496e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.691878221929072e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.000459740665974,287.36279296875,294.1499938964844,287.9649963378906,286.6518859863281,288.5791320800781,288.0805969238281,287.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.6056579943988254e-09,0.0009806816233322,-0.008498353883624,0.0,0.0,0.0,-0.0066002910025417,60.0,0.5762073993682861,-0.0,-6.557209530910768e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.20884485822171e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.69737011473626e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,7.162448309827596e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.697365021565928e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,0.0004600009415298,287.3612670898437,294.1499938964844,287.9519348144531,286.6409912109375,288.5736999511719,288.0724182128906,287.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.670543646805413e-09,0.000981236458756,-0.0086683649569749,0.0,0.0,0.0,-0.0066324574872851,60.0,0.5677160620689392,-0.0,-6.564632570871255e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.214150486513972e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.702956594992428e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.1665745053906e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.7029515018221e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004602659319061,287.3597717285156,294.1499938964844,287.93865966796875,286.6299743652344,288.56817626953125,288.06365966796875,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818051476031,3.736604359261264e-09,0.0009818014223128,-0.0088414559140801,0.0,0.0,0.0,-0.0066652069799602,60.0,0.559064507484436,-0.0,-6.572194166665214e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.224946552421898e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.71432527876459e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.174970960477367e-05,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.714320913190022e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0004608052549883,287.3567810058594,294.1499938964844,287.91162109375,286.60772705078125,288.55694580078125,288.0447998046875,287.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.871050591186531e-09,0.0009829510236158,-0.0091937249526381,0.0,0.0,0.0,-0.0067318575456738,60.0,0.5413907170295715,-0.0,-6.587596601548287e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.224946552421898e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.71432527876459e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.174970960477367e-05,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.714320913190022e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0004608052549883,287.3567810058594,294.1499938964844,287.91162109375,286.60772705078125,288.55694580078125,288.0447998046875,287.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.871050591186531e-09,0.0009829510236158,-0.0091937249526381,0.0,0.0,0.0,-0.0067318575456738,60.0,0.5413907170295715,-0.0,-6.587596601548287e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,9.235928882844746e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.725890413392337e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,7.183512934716418e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.725886047817768e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0004613538330886,287.35382080078125,294.1499938964844,287.88409423828125,286.5852355957031,288.54541015625,288.0240173339844,287.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007817189233265e-09,0.0009841205319389,-0.0095520708709955,0.0,0.0,0.0,-0.0067996587604284,60.0,0.5232725739479065,-0.0,-6.603283964068396e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,9.235928882844746e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.725890413392337e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,7.183512934716418e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.725886047817768e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0004613538330886,287.35382080078125,294.1499938964844,287.88409423828125,286.5852355957031,288.54541015625,288.0240173339844,287.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007817189233265e-09,0.0009841205319389,-0.0095520708709955,0.0,0.0,0.0,-0.0067996587604284,60.0,0.5232725739479065,-0.0,-6.603283964068396e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.247010893886908e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.737559594213964e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.19213203410618e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.737555228639394e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004619074170477,287.3509216308594,294.1499938964844,287.8562316894531,286.56256103515625,288.5335693359375,288.0013427734375,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582190799706e-09,0.0009853006340563,-0.0099136568605899,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5048317313194275,-0.0,-6.619131909246789e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.247010893886908e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.737559594213964e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.19213203410618e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.737555228639394e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004619074170477,287.3509216308594,294.1499938964844,287.8562316894531,286.56256103515625,288.5335693359375,288.0013427734375,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582190799706e-09,0.0009853006340563,-0.0099136568605899,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5048317313194275,-0.0,-6.619131909246789e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.258115460397676e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.749253513291478e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.200769323389977e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.74924914771691e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0004624621069524,287.3480224609375,294.1499938964844,287.82830810546875,286.5398254394531,288.5214233398437,287.97705078125,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4862216114997864,-0.0,-6.635031724044893e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.258115460397676e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.749253513291478e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.200769323389977e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.74924914771691e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0004624621069524,287.3480224609375,294.1499938964844,287.82830810546875,286.5398254394531,288.5214233398437,287.97705078125,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4862216114997864,-0.0,-6.635031724044893e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.26366337807849e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.755095379659906e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,7.205083966255188e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.755091014085338e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.000462739233626,287.3465881347656,294.1499938964844,287.8143615722656,286.5284729003906,288.5152282714844,287.96435546875,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4768883287906647,-0.0,-6.642981276172577e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.269186557503416e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.760911780176684e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,7.209379691630602e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.760907414602116e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,0.0004630151379387,287.3451538085937,294.1499938964844,287.80047607421875,286.5171203613281,288.50897216796875,287.95135498046875,287.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372134760022,0.0,0.0,0.0,-0.0070049790665507,60.0,0.4675657749176025,-0.0,-6.650901696048096e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.280157246394084e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.772463818080725e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,7.217912207124755e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.772459452506156e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0004635631339624,287.34234619140625,294.1499938964844,287.77294921875,286.4945068359375,288.49627685546875,287.924560546875,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601052195854e-09,0.0009888304630294,-0.0109951561316847,0.0,0.0,0.0,-0.0070727067068219,60.0,0.449004977941513,-0.0,-6.666646612529803e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.280157246394084e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.772463818080725e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,7.217912207124755e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.772459452506156e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0004635631339624,287.34234619140625,294.1499938964844,287.77294921875,286.4945068359375,288.49627685546875,287.924560546875,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601052195854e-09,0.0009888304630294,-0.0109951561316847,0.0,0.0,0.0,-0.0070727067068219,60.0,0.449004977941513,-0.0,-6.666646612529803e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.287533612223342e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.780231630429626e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.223649299703538e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.780227992450818e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,0.0004639316175598,287.3404235839844,294.1499938964844,287.7545166015625,286.4792175292969,288.48748779296875,287.9057922363281,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465790234648e-09,0.0009896160336211,-0.0112358406186103,0.0,0.0,0.0,-0.0071182483807206,60.0,0.4365050494670868,-0.0,-6.677244357433666e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.290973684983328e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.783854329725727e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,7.226324669318274e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.78384996415116e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,0.000464103417471,287.33953857421875,294.1499938964844,287.7459716796875,286.4720764160156,288.4833068847656,287.8968811035156,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.6933008590599465e-09,0.0009899822762236,-0.0113480668514966,0.0,0.0,0.0,-0.0071394834667444,60.0,0.430668294429779,-0.0,-6.68218902433182e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,9.301562386099248e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.795004734769464e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,7.234560325741768e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.795000369194896e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,0.0004646323504857,287.3367919921875,294.1499938964844,287.7196960449219,286.449951171875,288.4700927734375,287.8685607910156,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825166044497564e-09,0.0009911098750308,-0.0116935474798083,0.0,0.0,0.0,-0.0072048548609018,60.0,0.4127116203308105,-0.0,-6.697421639501044e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,9.301562386099248e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.795004734769464e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,7.234560325741768e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.795000369194896e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,0.0004646323504857,287.3367919921875,294.1499938964844,287.7196960449219,286.449951171875,288.4700927734375,287.8685607910156,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825166044497564e-09,0.0009911098750308,-0.0116935474798083,0.0,0.0,0.0,-0.0072048548609018,60.0,0.4127116203308105,-0.0,-6.697421639501044e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.31185350054875e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.805841546040028e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.242564606713131e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.80583718046546e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0004651464114431,287.33404541015625,294.1499938964844,287.6943664550781,286.42822265625,288.4566345214844,287.83990478515625,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992210698314,4.953320864586885e-09,0.0009922058088704,-0.0120293032377958,0.0,0.0,0.0,-0.0072683868929743,60.0,0.3952466547489166,-0.0,-6.71224213988353e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.31185350054875e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.805841546040028e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.242564606713131e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.80583718046546e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0004651464114431,287.33404541015625,294.1499938964844,287.6943664550781,286.42822265625,288.4566345214844,287.83990478515625,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992210698314,4.953320864586885e-09,0.0009922058088704,-0.0120293032377958,0.0,0.0,0.0,-0.0072683868929743,60.0,0.3952466547489166,-0.0,-6.71224213988353e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.316862269770354e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.81111588771455e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,7.246460154419765e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.81111152213998e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,0.0004653966170735,287.33270263671875,294.1499938964844,287.6820983886719,286.4175109863281,288.4498291015625,287.8255310058594,287.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927442297339,5.015698967270055e-09,0.0009927392238751,-0.012192727997899,0.0,0.0,0.0,-0.0072993105277419,60.0,0.3867625892162323,-0.0,-6.719461964621587e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.321745892520994e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.816258534556256e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,7.250258204294369e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.816254168981686e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0004656405653804,287.33135986328125,294.1499938964844,287.670166015625,286.4069519042969,288.4429626464844,287.81121826171875,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076514320023762e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3784589171409607,-0.0,-6.726504153675705e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.331098408438264e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.826107270782812e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.257532706717029e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.826102905208244e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0004661077400669,287.32867431640625,294.1499938964844,287.6473083496094,286.3862609863281,288.4291381835937,287.7828369140625,287.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099426030647,5.19297760348536e-09,0.0009942551841959,-0.0126571739092469,0.0,0.0,0.0,-0.0073871952481567,60.0,0.3624503314495086,-0.0,-6.740000912941468e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.331098408438264e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.826107270782812e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.257532706717029e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.826102905208244e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0004661077400669,287.32867431640625,294.1499938964844,287.6473083496094,286.3862609863281,288.4291381835937,287.7828369140625,287.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099426030647,5.19297760348536e-09,0.0009942551841959,-0.0126571739092469,0.0,0.0,0.0,-0.0073871952481567,60.0,0.3624503314495086,-0.0,-6.740000912941468e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
