time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437340,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.339798270957544e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.835268429014832e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,7.26429934729822e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.835264063440265e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,0.0004665423184633,287.3260498046875,294.1499938964844,287.6260070800781,286.3662414550781,288.4151306152344,287.7550964355469,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951868560165,5.301310501693024e-09,0.0009951815009117,-0.0129409879446029,0.0,0.0,0.0,-0.0074409008957445,60.0,0.347388207912445,-0.0,-6.752568282308857e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.339798270957544e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.835268429014832e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,7.26429934729822e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.835264063440265e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,0.0004665423184633,287.3260498046875,294.1499938964844,287.6260070800781,286.3662414550781,288.4151306152344,287.7550964355469,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951868560165,5.301310501693024e-09,0.0009951815009117,-0.0129409879446029,0.0,0.0,0.0,-0.0074409008957445,60.0,0.347388207912445,-0.0,-6.752568282308857e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.347653394797816e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.843539737630635e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.270408241311088e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.843536099651828e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004669346963055,287.3234558105469,294.1499938964844,287.6064758300781,286.3469543457031,288.4010009765625,287.728271484375,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960233001038,5.399115377002772e-09,0.000996017944999,-0.0131972171366214,0.0,0.0,0.0,-0.0074893869459629,60.0,0.3333929479122162,-0.0,-6.76392346576904e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.347653394797816e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.843539737630635e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.270408241311088e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.843536099651828e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004669346963055,287.3234558105469,294.1499938964844,287.6064758300781,286.3469543457031,288.4010009765625,287.728271484375,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960233001038,5.399115377002772e-09,0.000996017944999,-0.0131972171366214,0.0,0.0,0.0,-0.0074893869459629,60.0,0.3333929479122162,-0.0,-6.76392346576904e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.354484063806012e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.850732749328016e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.275720417965204e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.850728383753447e-05,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,0.0004672758805099,287.32086181640625,294.1499938964844,287.5888977050781,286.3285217285156,288.3868103027344,287.7026672363281,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967506630346,5.484159348867479e-09,0.0009967451915144,-0.013420014642179,0.0,0.0,0.0,-0.0075315474532544,60.0,0.3206108212471008,-0.0,-6.773805694137991e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.354484063806012e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.850732749328016e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.275720417965204e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.850728383753447e-05,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,0.0004672758805099,287.32086181640625,294.1499938964844,287.5888977050781,286.3285217285156,288.3868103027344,287.7026672363281,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967506630346,5.484159348867479e-09,0.0009967451915144,-0.013420014642179,0.0,0.0,0.0,-0.0075315474532544,60.0,0.3206108212471008,-0.0,-6.773805694137991e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.357465751236305e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.853872325038536e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,7.278039993252605e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.85386868705973e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,0.0004674248339142,287.3196105957031,294.1499938964844,287.5809020996094,286.3196716308594,288.37969970703125,287.6903991699219,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521278101383586e-09,0.0009970625396817,-0.0135172558948397,0.0,0.0,0.0,-0.007549948990345,60.0,0.3147147893905639,-0.0,-6.778120820172262e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.360116382595152e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.8566641099751e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.280101272044703e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.856659744400532e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,0.0004675572563428,287.3183288574219,294.1499938964844,287.573486328125,286.31103515625,288.3725891113281,287.6785583496094,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554276594210705e-09,0.0009973447304219,-0.0136037040501832,0.0,0.0,0.0,-0.0075663076713681,60.0,0.3091805875301361,-0.0,-6.781958461488102e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.364331344841048e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.861102444119751e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,7.283379818545654e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.861098806140944e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,0.0004677677934523,287.3158264160156,294.1499938964844,287.5604553222656,286.2945861816406,288.3583374023437,287.6562194824219,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606736408481083e-09,0.0009977933950722,-0.013741135597229,0.0,0.0,0.0,-0.0075923143886029,60.0,0.299252986907959,-0.0,-6.788061313045547e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.364331344841048e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.861102444119751e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,7.283379818545654e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.861098806140944e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,0.0004677677934523,287.3158264160156,294.1499938964844,287.5604553222656,286.2945861816406,288.3583374023437,287.6562194824219,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606736408481083e-09,0.0009977933950722,-0.013741135597229,0.0,0.0,0.0,-0.0075923143886029,60.0,0.299252986907959,-0.0,-6.788061313045547e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.366510494146496e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.863396553555503e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,7.285074389073998e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.863392915576696e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,0.0004678766417782,287.3139343261719,294.1499938964844,287.5522766113281,286.2828369140625,288.3475341796875,287.6405334472656,287.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838728869023e-09,0.0009980251779779,-0.0138121359050273,0.0,0.0,0.0,-0.0076057505793869,60.0,0.2927621006965637,-0.0,-6.791214701706849e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.3670045316685e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.86391751212068e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,7.285458559636027e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.86391314654611e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,0.0004679013218265,287.3133544921875,294.1499938964844,287.54998779296875,286.2792663574219,288.3441467285156,287.6358337402344,287.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639983591265718e-09,0.0009980777977034,-0.0138282338157296,0.0,0.0,0.0,-0.0076087969355285,60.0,0.2909082770347595,-0.0,-6.79193021824176e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.368565952172504e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.865561150945724e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.286672916961834e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.865556785371156e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004679792909882,287.3109130859375,294.1499938964844,287.5417785644531,286.2650451660156,288.3300476074219,287.6176147460937,287.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2842071056365967,-0.0,-6.79418761251327e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.368565952172504e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.865561150945724e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.286672916961834e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.865556785371156e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004679792909882,287.3109130859375,294.1499938964844,287.5417785644531,286.2650451660156,288.3300476074219,287.6176147460937,287.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2842071056365967,-0.0,-6.79418761251327e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.369688632432371e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.866743494058028e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,7.287546031875536e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.86673985607922e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004680354031734,287.3085021972656,294.1499938964844,287.5351867675781,286.25177001953125,288.3160705566406,287.6017150878906,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673311154197336e-09,0.0009983627824112,-0.013915542513132,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2788567841053009,-0.0,-6.79580978157901e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.369688632432371e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.866743494058028e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,7.287546031875536e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.86673985607922e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004680354031734,287.3085021972656,294.1499938964844,287.5351867675781,286.25177001953125,288.3160705566406,287.6017150878906,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673311154197336e-09,0.0009983627824112,-0.013915542513132,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2788567841053009,-0.0,-6.79580978157901e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.370087354909629e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.867163316812366e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,7.2878559876699e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.86715967883356e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0004680553392972,287.3072814941406,294.1499938964844,287.5325012207031,286.2455139160156,288.30914306640625,287.5945129394531,287.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678252978924547e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2765797078609466,-0.0,-6.796385321194975e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.37036529649049e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.867455810308456e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,7.288072083611041e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.86745217232965e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,0.0004680692218244,287.3061218261719,294.1499938964844,287.5301513671875,286.23944091796875,288.30224609375,287.5878295898437,287.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681687120784318e-09,0.0009984343778342,-0.0139374863356351,0.0,0.0,0.0,-0.0076294713653624,60.0,0.2745735943317413,-0.0,-6.796785356755208e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.370582120027392e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.867684275377542e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,7.28824088582769e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.867680637398736e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0004680800484493,287.30377197265625,294.1499938964844,287.52655029296875,286.2279052734375,288.2886047363281,287.5758972167969,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684331227939765e-09,0.0009984570788219,-0.0139444116503,0.0,0.0,0.0,-0.0076307822018861,60.0,0.2713086605072021,-0.0,-6.797093021759792e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.370582120027392e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.867684275377542e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,7.28824088582769e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.867680637398736e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0004680800484493,287.30377197265625,294.1499938964844,287.52655029296875,286.2279052734375,288.2886047363281,287.5758972167969,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684331227939765e-09,0.0009984570788219,-0.0139444116503,0.0,0.0,0.0,-0.0076307822018861,60.0,0.2713086605072021,-0.0,-6.797093021759792e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.370376210426912e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.867466724244878e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,7.288080814760178e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.867463813861832e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0004680697456933,287.30145263671875,294.1499938964844,287.52423095703125,286.2171325683594,288.275146484375,287.5657043457031,287.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.68170976933402e-09,0.0009984346106648,-0.0139375450089573,0.0,0.0,0.0,-0.0076294830068945,60.0,0.2689456045627594,-0.0,-6.796787488383417e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.370376210426912e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.867466724244878e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,7.288080814760178e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.867463813861832e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0004680697456933,287.30145263671875,294.1499938964844,287.52423095703125,286.2171325683594,288.275146484375,287.5657043457031,287.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.68170976933402e-09,0.0009984346106648,-0.0139375450089573,0.0,0.0,0.0,-0.0076294830068945,60.0,0.2689456045627594,-0.0,-6.796787488383417e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.36971409828402e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.86676968750544e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.287565676961094e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.866766049526632e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,0.0004680366546381,287.2991638183594,294.1499938964844,287.5231018066406,286.20703125,288.26190185546875,287.557373046875,287.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673405745199034e-09,0.0009983635973185,-0.0139157911762595,0.0,0.0,0.0,-0.0076253660954535,60.0,0.2674996256828308,-0.0,-6.795821150262783e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.36971409828402e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.86676968750544e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.287565676961094e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.866766049526632e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,0.0004680366546381,287.2991638183594,294.1499938964844,287.5231018066406,286.20703125,288.26190185546875,287.557373046875,287.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673405745199034e-09,0.0009983635973185,-0.0139157911762595,0.0,0.0,0.0,-0.0076253660954535,60.0,0.2674996256828308,-0.0,-6.795821150262783e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.36864162213169e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.865640458883718e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,7.286731124622747e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.86563682090491e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.00046798310359,287.2969055175781,294.1499938964844,287.5230407714844,286.1975402832031,288.2489013671875,287.5506286621094,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982546325773,5.659993806972352e-09,0.0009982489282265,-0.013880655169487,0.0,0.0,0.0,-0.0076187173835933,60.0,0.2667956352233886,-0.0,-6.794259377329581e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.36864162213169e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.865640458883718e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,7.286731124622747e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.86563682090491e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.00046798310359,287.2969055175781,294.1499938964844,287.5230407714844,286.1975402832031,288.2489013671875,287.5506286621094,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982546325773,5.659993806972352e-09,0.0009982489282265,-0.013880655169487,0.0,0.0,0.0,-0.0076187173835933,60.0,0.2667956352233886,-0.0,-6.794259377329581e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.367951133754104e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.8649128631223e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,7.28619415895082e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.864909225143492e-05,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0004679485864471,287.2957763671875,294.1499938964844,287.5233764648437,286.1929931640625,288.2424621582031,287.5477905273437,287.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.6513584922868185e-09,0.0009981751209124,-0.0138580333441495,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2667023837566376,-0.0,-6.79325395935848e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.367147140437736e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.86406666925177e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,7.285568426596001e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.864063031272964e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004679084522649,287.294677734375,294.1499938964844,287.52392578125,286.1885681152344,288.2361145019531,287.5453491210937,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641317635252108e-09,0.0009980893228203,-0.0138317281380295,0.0,0.0,0.0,-0.0076094586402177,60.0,0.2667754590511322,-0.0,-6.792085827100891e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.36521028052084e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.862027218332514e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.284062303369865e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.862023580353708e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0004678117111325,287.29248046875,294.1499938964844,287.5256652832031,286.1800537109375,288.2236022949219,287.5414123535156,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.6171374218649825e-09,0.0009978825692087,-0.0137683823704719,0.0,0.0,0.0,-0.0075974715873599,60.0,0.2673782110214233,-0.0,-6.789271367324545e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.36521028052084e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.862027218332514e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.284062303369865e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.862023580353708e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0004678117111325,287.29248046875,294.1499938964844,287.5256652832031,286.1800537109375,288.2236022949219,287.5414123535156,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.6171374218649825e-09,0.0009978825692087,-0.0137683823704719,0.0,0.0,0.0,-0.0075974715873599,60.0,0.2673782110214233,-0.0,-6.789271367324545e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.363284334540368e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.859997953753918e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,7.282563456101343e-05,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.859995043370871e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0004677154647652,287.2906494140625,294.1499938964844,287.5276794433594,286.1732177734375,288.2132873535156,287.5390625,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976824512705,5.593092211597651e-09,0.000997676863335,-0.0137053905054926,0.0,0.0,0.0,-0.0075855511240661,60.0,0.2682909071445465,-0.0,-6.786473250031122e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.36287979129702e-05,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.859572310233487e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,7.28224913473241e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.859569399850444e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0004676952667068,287.2903137207031,294.1499938964844,287.5281066894531,286.17193603515625,288.2113647460937,287.5387268066406,287.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.5880464699953344e-09,0.0009976337896659,-0.0136921731755137,0.0,0.0,0.0,-0.0075830500572919,60.0,0.2685055434703827,-0.0,-6.785886341731384e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.360129479318856e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.856676479103044e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,7.28011000319384e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.856672841124237e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0004675578966271,287.2881774902344,294.1499938964844,287.5311889648437,286.16412353515625,288.1993713378906,287.5370788574219,287.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.5537312526610094e-09,0.0009973404230549,-0.0136022754013538,0.0,0.0,0.0,-0.007566038519144,60.0,0.2700750827789306,-0.0,-6.781894512641884e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.360129479318856e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.856676479103044e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,7.28011000319384e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.856672841124237e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0004675578966271,287.2881774902344,294.1499938964844,287.5311889648437,286.16412353515625,288.1993713378906,287.5370788574219,287.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.5537312526610094e-09,0.0009973404230549,-0.0136022754013538,0.0,0.0,0.0,-0.007566038519144,60.0,0.2700750827789306,-0.0,-6.781894512641884e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.356978989671916e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.853357914835216e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.277659460669383e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.853355004452168e-05,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.000467400503112,287.2860717773437,294.1499938964844,287.53472900390625,286.1565246582031,288.1876525878906,287.5364074707031,287.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997009803541,5.514423140340341e-09,0.0009970042156055,-0.013499298132956,0.0,0.0,0.0,-0.007546551991254,60.0,0.272025465965271,-0.0,-6.777323591222739e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.356978989671916e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.853357914835216e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.277659460669383e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.853355004452168e-05,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.000467400503112,287.2860717773437,294.1499938964844,287.53472900390625,286.1565246582031,288.1876525878906,287.5364074707031,287.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997009803541,5.514423140340341e-09,0.0009970042156055,-0.013499298132956,0.0,0.0,0.0,-0.007546551991254,60.0,0.272025465965271,-0.0,-6.777323591222739e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.3552574981004e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.851545473793522e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.276320684468374e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.851541835814714e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,0.0004673145303968,287.2850341796875,294.1499938964844,287.5366516113281,286.1528015136719,288.1819152832031,287.53643798828125,287.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492952759311721e-09,0.000996820628643,-0.0134430499747395,0.0,0.0,0.0,-0.0075359079055488,60.0,0.2731211483478546,-0.0,-6.774827454592014e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.353432687930764e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.849623893387616e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,7.274901145137846e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.84962098300457e-05,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0004672233771998,287.28399658203125,294.1499938964844,287.5386657714844,286.14910888671875,288.1762390136719,287.53668212890625,287.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194963663744e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2742779552936554,-0.0,-6.772182103986779e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
