time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439620,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.349480387754738e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.845462045632304e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,7.271827053045854e-05,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.845458407653496e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,0.000467025936814,287.2819519042969,294.1499938964844,287.5428466796875,286.1417541503906,288.16510009765625,287.53765869140625,287.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.4209015054595974e-09,0.0009962045587599,-0.0132542923092842,0.0,0.0,0.0,-0.0075001893565058,60.0,0.2767369449138641,-0.0,-6.766454418993817e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.349480387754738e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.845462045632304e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,7.271827053045854e-05,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.845458407653496e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,0.000467025936814,287.2819519042969,294.1499938964844,287.5428466796875,286.1417541503906,288.16510009765625,287.53765869140625,287.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.4209015054595974e-09,0.0009962045587599,-0.0132542923092842,0.0,0.0,0.0,-0.0075001893565058,60.0,0.2767369449138641,-0.0,-6.766454418993817e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.345194848719984e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,9.840948769124223e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,7.268493936862797e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,9.84094585874118e-05,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,0.000466811878141,287.2799377441406,294.1499938964844,287.5471496582031,286.13446044921875,288.1542053222656,287.5392150878906,287.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.3674606981246606e-09,0.0009957476286217,-0.0131142875179648,0.0,0.0,0.0,-0.007473696488887,60.0,0.2793227136135101,-0.0,-6.760247117654218e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.345194848719984e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,9.840948769124223e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,7.268493936862797e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,9.84094585874118e-05,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,0.000466811878141,287.2799377441406,294.1499938964844,287.5471496582031,286.13446044921875,288.1542053222656,287.5392150878906,287.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.3674606981246606e-09,0.0009957476286217,-0.0131142875179648,0.0,0.0,0.0,-0.007473696488887,60.0,0.2793227136135101,-0.0,-6.760247117654218e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.34055569814518e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.8360629635863e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,7.264885061886162e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.836060053203256e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.000466580124339,287.2779235839844,294.1499938964844,287.551513671875,286.1270751953125,288.14361572265625,287.5412902832031,287.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952582186087,5.309608752668282e-09,0.0009952528635039,-0.0129627268761396,0.0,0.0,0.0,-0.007445016875863,60.0,0.2819597423076629,-0.0,-6.753531067715812e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.34055569814518e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.8360629635863e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,7.264885061886162e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.836060053203256e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.000466580124339,287.2779235839844,294.1499938964844,287.551513671875,286.1270751953125,288.14361572265625,287.5412902832031,287.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952582186087,5.309608752668282e-09,0.0009952528635039,-0.0129627268761396,0.0,0.0,0.0,-0.007445016875863,60.0,0.2819597423076629,-0.0,-6.753531067715812e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.335602953797206e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.830847557168454e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,7.261033169925213e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.830844646785408e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004663327417802,287.2759704589844,294.1499938964844,287.5557556152344,286.1195678710937,288.1332702636719,287.5437316894531,287.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947300422936,5.247855483503372e-09,0.0009947248036041,-0.0128009440377354,0.0,0.0,0.0,-0.0074144029058516,60.0,0.2845713794231415,-0.0,-6.746365244225673e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.335602953797206e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.830847557168454e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,7.261033169925213e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.830844646785408e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004663327417802,287.2759704589844,294.1499938964844,287.5557556152344,286.1195678710937,288.1332702636719,287.5437316894531,287.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947300422936,5.247855483503372e-09,0.0009947248036041,-0.0128009440377354,0.0,0.0,0.0,-0.0074144029058516,60.0,0.2845713794231415,-0.0,-6.746365244225673e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.333027992397548e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.828136535361408e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.25903082638979e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.828133624978364e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004662041319534,287.2749938964844,294.1499938964844,287.5578308105469,286.1157531738281,288.1282043457031,287.5450744628906,287.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.2157562713261996e-09,0.0009944504126906,-0.0127168502658605,0.0,0.0,0.0,-0.0073984898626804,60.0,0.2858436405658722,-0.0,-6.742642710833024e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.330383181804792e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.8253512987867e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,7.256973185576499e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.825347660807891e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004660720005631,287.2740478515625,294.1499938964844,287.559814453125,286.1118469238281,288.1231689453125,287.5464172363281,287.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941735770553,5.182777318424314e-09,0.0009941683383658,-0.0126304505392909,0.0,0.0,0.0,-0.0073821409605443,60.0,0.2870928049087524,-0.0,-6.738818569829165e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,9.324923303211108e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.819601837079972e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,7.252726936712861e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.819598199101164e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0004657992685679,287.2721252441406,294.1499938964844,287.56353759765625,286.1038818359375,288.11328125,287.5492858886719,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114707768427706e-09,0.0009935862617567,-0.0124521180987358,0.0,0.0,0.0,-0.007348395884037,60.0,0.2894271612167358,-0.0,-6.730928703291283e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,9.324923303211108e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.819601837079972e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,7.252726936712861e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.819598199101164e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0004657992685679,287.2721252441406,294.1499938964844,287.56353759765625,286.1038818359375,288.11328125,287.5492858886719,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114707768427706e-09,0.0009935862617567,-0.0124521180987358,0.0,0.0,0.0,-0.007348395884037,60.0,0.2894271612167358,-0.0,-6.730928703291283e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.319734817836434e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.81413759291172e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,7.248690963024274e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.814134682528676e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,0.0004655400989577,287.2703857421875,294.1499938964844,287.56658935546875,286.0962219238281,288.1044006347656,287.552001953125,287.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050024842745415e-09,0.0009930331725627,-0.0122826565057039,0.0,0.0,0.0,-0.0073163299821317,60.0,0.2913399338722229,-0.0,-6.723436030142693e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.319277887698264e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.813656652113424e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,7.24833516869694e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.813653014134616e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,0.0004655172524508,287.2702331542969,294.1499938964844,287.5668334960937,286.0955505371094,288.1036376953125,287.55224609375,287.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.04432406955857e-09,0.0009929843945428,-0.0122677208855748,0.0,0.0,0.0,-0.0073135034181177,60.0,0.2914942502975464,-0.0,-6.722775935941172e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.313496411778031e-05,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.807568130781874e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,7.243838626891375e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,9.807565220398828e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0004652284551411,287.2684020996094,294.1499938964844,287.569580078125,286.0868225097656,288.09423828125,287.5551452636719,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972247058532275e-09,0.0009923680918291,-0.0120788877829909,0.0,0.0,0.0,-0.0072777718305587,60.0,0.2932192981243133,-0.0,-6.714432032595141e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.313496411778031e-05,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.807568130781874e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,7.243838626891375e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,9.807565220398828e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0004652284551411,287.2684020996094,294.1499938964844,287.569580078125,286.0868225097656,288.09423828125,287.5551452636719,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972247058532275e-09,0.0009923680918291,-0.0120788877829909,0.0,0.0,0.0,-0.0072777718305587,60.0,0.2932192981243133,-0.0,-6.714432032595141e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.30763126234524e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.801392297958957e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,7.239277329063043e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.80138938757591e-05,298.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0004649354959838,287.2665710449219,294.1499938964844,287.5716247558594,286.0776062011719,288.0850524902344,287.5578918457031,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917478309944,4.899132655111771e-09,0.0009917429415509,-0.0118873342871665,0.0,0.0,0.0,-0.0072415256872773,60.0,0.29453244805336,-0.0,-6.705973021325917e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.30763126234524e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.801392297958957e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,7.239277329063043e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.80138938757591e-05,298.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0004649354959838,287.2665710449219,294.1499938964844,287.5716247558594,286.0776062011719,288.0850524902344,287.5578918457031,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917478309944,4.899132655111771e-09,0.0009917429415509,-0.0118873342871665,0.0,0.0,0.0,-0.0072415256872773,60.0,0.29453244805336,-0.0,-6.705973021325917e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.304683044319972e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.798286919249222e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,7.236983947223052e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.798284008866176e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,0.0004647882306016,287.2656555175781,294.1499938964844,287.5723571777344,286.0727844238281,288.0805358886719,287.5591735839844,287.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.862375835301691e-09,0.0009914286201819,-0.0117910336703062,0.0,0.0,0.0,-0.0072233038954436,60.0,0.2949797809123993,-0.0,-6.7017225546806e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.301734098698944e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.795181540539488e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,7.2346898377873e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.795178630156444e-05,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0004646409070119,287.2647705078125,294.1499938964844,287.5729064941406,286.0678100585937,288.0760803222656,287.5603942871094,287.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825609245528994e-09,0.0009911141823977,-0.0116947079077363,0.0,0.0,0.0,-0.0072050769813358,60.0,0.2953034341335296,-0.0,-6.697472798578019e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.295852214563638e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,9.788987517822534e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,7.230115443235263e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,9.788984607439488e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,0.0004643471038434,287.2629699707031,294.1499938964844,287.5732727050781,286.0574035644531,288.0672607421875,287.5625305175781,287.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.7522883406259114e-09,0.0009904871694743,-0.0115026114508509,0.0,0.0,0.0,-0.0071687288582324,60.0,0.2955468893051147,-0.0,-6.689000997539551e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.295852214563638e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,9.788987517822534e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,7.230115443235263e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,9.788984607439488e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,0.0004643471038434,287.2629699707031,294.1499938964844,287.5732727050781,286.0574035644531,288.0672607421875,287.5625305175781,287.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.7522883406259114e-09,0.0009904871694743,-0.0115026114508509,0.0,0.0,0.0,-0.0071687288582324,60.0,0.2955468893051147,-0.0,-6.689000997539551e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.290034358855336e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.78286043391563e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,7.225589797599241e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.782858251128346e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,0.0004640564729925,287.26123046875,294.1499938964844,287.5726318359375,286.0462951660156,288.0586242675781,287.5642395019531,287.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679757470427148e-09,0.0009898670250549,-0.0113125834614038,0.0,0.0,0.0,-0.0071327718906104,60.0,0.2951288819313049,-0.0,-6.680625119770411e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.290034358855336e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.78286043391563e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,7.225589797599241e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.782858251128346e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,0.0004640564729925,287.26123046875,294.1499938964844,287.5726318359375,286.0462951660156,288.0586242675781,287.5642395019531,287.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679757470427148e-09,0.0009898670250549,-0.0113125834614038,0.0,0.0,0.0,-0.0071327718906104,60.0,0.2951288819313049,-0.0,-6.680625119770411e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,9.284315456170587e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,9.776838851394132e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,7.221142004709691e-05,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,9.776835941011086e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,0.0004637708480004,287.259521484375,294.1499938964844,287.5708312988281,286.034423828125,288.05010986328125,287.5654296875,287.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892620146274,4.608472270462016e-09,0.0009892573580145,-0.0111258178949356,0.0,0.0,0.0,-0.0070974328555166,60.0,0.2939995229244232,-0.0,-6.672399166518518e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,9.284315456170587e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,9.776838851394132e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,7.221142004709691e-05,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,9.776835941011086e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,0.0004637708480004,287.259521484375,294.1499938964844,287.5708312988281,286.034423828125,288.05010986328125,287.5654296875,287.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892620146274,4.608472270462016e-09,0.0009892573580145,-0.0111258178949356,0.0,0.0,0.0,-0.0070974328555166,60.0,0.2939995229244232,-0.0,-6.672399166518518e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.27873479668051e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.770962060429156e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,7.216801168397069e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.77095915004611e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,0.0004634920624084,287.2578125,294.1499938964844,287.5678100585937,286.021728515625,288.04168701171875,287.56597900390625,287.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538899478490066e-09,0.00098866247572,-0.0109435375779867,0.0,0.0,0.0,-0.0070629422552883,60.0,0.2920564115047455,-0.0,-6.664375007403578e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.27873479668051e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.770962060429156e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,7.216801168397069e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.77095915004611e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,0.0004634920624084,287.2578125,294.1499938964844,287.5678100585937,286.021728515625,288.04168701171875,287.56597900390625,287.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538899478490066e-09,0.00098866247572,-0.0109435375779867,0.0,0.0,0.0,-0.0070629422552883,60.0,0.2920564115047455,-0.0,-6.664375007403578e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,9.276001947000624e-05,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.768084419192746e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.214675861177966e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.7680815088097e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,0.0004633555654436,287.2569885253906,294.1499938964844,287.5657653808594,286.0150146484375,288.0375366210937,287.56597900390625,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504832951113258e-09,0.0009883712045848,-0.0108542824164032,0.0,0.0,0.0,-0.0070460541173815,60.0,0.2907586097717285,-0.0,-6.660447837703033e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.273314935853703e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,9.765254071680828e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.212585478555411e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.765251161297785e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,0.0004632213094737,287.2561340332031,294.1499938964844,287.5633850097656,286.0080871582031,288.0333557128906,287.5657653808594,287.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098808913026,4.4713268643192805e-09,0.0009880845900624,-0.01076649595052,0.0,0.0,0.0,-0.007029443513602,60.0,0.2892321348190307,-0.0,-6.656586748476911e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,9.268077701563016e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,9.75973962340504e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,7.208512397482991e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.759736713021994e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,0.0004629597242455,287.2544860839844,294.1499938964844,287.5574951171875,285.9934997558594,288.0251159667969,287.5647888183594,287.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875308023765,4.406043085936062e-09,0.0009875263785943,-0.0105954520404338,0.0,0.0,0.0,-0.0069970795884728,60.0,0.2854764759540558,-0.0,-6.649065653618892e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,9.268077701563016e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,9.75973962340504e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,7.208512397482991e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.759736713021994e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,0.0004629597242455,287.2544860839844,294.1499938964844,287.5574951171875,285.9934997558594,288.0251159667969,287.5647888183594,287.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875308023765,4.406043085936062e-09,0.0009875263785943,-0.0105954520404338,0.0,0.0,0.0,-0.0069970795884728,60.0,0.2854764759540558,-0.0,-6.649065653618892e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.263043466489762e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.754437633091584e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,7.204596477095038e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,9.754434722708538e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,0.0004627082380466,287.2528686523437,294.1499938964844,287.54998779296875,285.97784423828125,288.0168762207031,287.5629272460937,287.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.3432781815511134e-09,0.0009869897039607,-0.0104310046881437,0.0,0.0,0.0,-0.0069659641012549,60.0,0.2806853950023651,-0.0,-6.64183943399621e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.263043466489762e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.754437633091584e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,7.204596477095038e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,9.754434722708538e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,0.0004627082380466,287.2528686523437,294.1499938964844,287.54998779296875,285.97784423828125,288.0168762207031,287.5629272460937,287.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.3432781815511134e-09,0.0009869897039607,-0.0104310046881437,0.0,0.0,0.0,-0.0069659641012549,60.0,0.2806853950023651,-0.0,-6.64183943399621e-08,0.0,283.1749267578125,287.16705322265625,291.5480651855469,291.9949951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2999121544707776e-21,-3.1499560772353888e-21,-3.1499560772353888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
