time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851500,296.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7370300292969,0.5493887662887573,0.050000000745058,0.0458168499171733,296.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7370300292969,0.5493887662887573,0.050000000745058,0.0482473522424697,296.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7370300292969,0.5493887662887573,0.050000000745058,0.0356353297829628,296.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7370300292969,0.5493887662887573,0.050000000745058,0.0482473522424697,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7370300292969,0.5493887662887573,0.050000000745058,0.2288646548986435,292.7256774902344,291.1499938964844,285.3500061035156,285.3500061035156,291.8714294433594,296.84283447265625,292.658935546875,1.0,0.1489531546831131,1.0,1.0,0.950859785079956,1.0,-0.4881879985332489,0.2121411114931106,0.276046872138977,0.0714732557535171,0.0,0.0,0.0,23.73526763916016,60.0,-220.4303131103516,-0.0,26.323633193969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851560,296.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6148681640625,0.5326172709465027,0.050000000745058,0.0459478013217449,296.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6148681640625,0.5326172709465027,0.050000000745058,0.0483852475881576,296.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6148681640625,0.5326172709465027,0.050000000745058,0.0357371792197227,296.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6148681640625,0.5326172709465027,0.050000000745058,0.0483852475881576,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6148681640625,0.5326172709465027,0.050000000745058,0.229518786072731,292.603515625,291.1499938964844,285.3500061035156,285.3500061035156,291.8352355957031,296.8334045410156,292.5521240234375,1.0,0.1565129905939102,1.0,1.0,0.9302054047584534,1.0,-0.4895833730697632,0.213317796587944,0.2762655615806579,0.0722638890147209,0.0,0.0,0.0,27.2365665435791,60.0,-246.00819396972656,-0.0,29.352304458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.5097660422325134,0.050000000745058,0.046186588704586,296.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.5097660422325134,0.050000000745058,0.0486367009580135,296.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.5097660422325134,0.050000000745058,0.0359229035675525,296.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.5097660422325134,0.050000000745058,0.0486367009580135,296.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.5097660422325134,0.050000000745058,0.2307115793228149,292.4383544921875,291.1499938964844,285.3500061035156,285.3500061035156,291.800048828125,296.8166809082031,292.4040832519531,1.0,0.1693441122770309,1.0,1.0,0.8888967037200928,1.0,-0.4921278357505798,0.2155643850564956,0.276563435792923,0.073800578713417,0.0,0.0,0.0,33.62125015258789,60.0,-220.23814392089844,-0.0,34.91889953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.5097660422325134,0.050000000745058,0.046186588704586,296.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.5097660422325134,0.050000000745058,0.0486367009580135,296.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.5097660422325134,0.050000000745058,0.0359229035675525,296.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.5097660422325134,0.050000000745058,0.0486367009580135,296.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.5097660422325134,0.050000000745058,0.2307115793228149,292.4383544921875,291.1499938964844,285.3500061035156,285.3500061035156,291.800048828125,296.8166809082031,292.4040832519531,1.0,0.1693441122770309,1.0,1.0,0.8888967037200928,1.0,-0.4921278357505798,0.2155643850564956,0.276563435792923,0.073800578713417,0.0,0.0,0.0,33.62125015258789,60.0,-220.23814392089844,-0.0,34.91889953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3139343261719,0.4956130981445312,0.050000000745058,0.046390563249588,296.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3139343261719,0.4956130981445312,0.050000000745058,0.0488514974713325,296.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3139343261719,0.4956130981445312,0.050000000745058,0.0360815487802028,296.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3139343261719,0.4956130981445312,0.050000000745058,0.0488514974713325,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3139343261719,0.4956130981445312,0.050000000745058,0.2317304760217666,292.30780029296875,291.1499938964844,285.3500061035156,285.3500061035156,291.75665283203125,296.8023986816406,292.27703857421875,1.0,0.179514393210411,1.0,1.0,0.8475880026817322,1.0,-0.494301289319992,0.2181032001972198,0.2761981189250946,0.0757162868976593,0.0,0.0,0.0,39.075103759765625,60.0,-190.6105499267578,-0.0,39.71866226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3139343261719,0.4956130981445312,0.050000000745058,0.046390563249588,296.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3139343261719,0.4956130981445312,0.050000000745058,0.0488514974713325,296.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3139343261719,0.4956130981445312,0.050000000745058,0.0360815487802028,296.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3139343261719,0.4956130981445312,0.050000000745058,0.0488514974713325,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3139343261719,0.4956130981445312,0.050000000745058,0.2317304760217666,292.30780029296875,291.1499938964844,285.3500061035156,285.3500061035156,291.75665283203125,296.8023986816406,292.27703857421875,1.0,0.179514393210411,1.0,1.0,0.8475880026817322,1.0,-0.494301289319992,0.2181032001972198,0.2761981189250946,0.0757162868976593,0.0,0.0,0.0,39.075103759765625,60.0,-190.6105499267578,-0.0,39.71866226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.19390869140625,0.4859131872653961,0.050000000745058,0.0465594343841075,296.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.19390869140625,0.4859131872653961,0.050000000745058,0.0490293279290199,296.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19390869140625,0.4859131872653961,0.050000000745058,0.036212895065546,296.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.19390869140625,0.4859131872653961,0.050000000745058,0.0490293279290199,296.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.19390869140625,0.4859131872653961,0.050000000745058,0.2325740158557891,292.1882629394531,291.1499938964844,285.3500061035156,285.3500061035156,291.6903686523437,296.79010009765625,292.1595764160156,1.0,0.1874836236238479,1.0,1.0,0.7983309030532837,1.0,-0.4961008429527282,0.2216313481330871,0.2744694948196411,0.0786999315023422,0.0,0.0,0.0,43.59038162231445,48.0,-169.7323760986328,-0.0,43.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.19390869140625,0.4859131872653961,0.050000000745058,0.0465594343841075,296.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.19390869140625,0.4859131872653961,0.050000000745058,0.0490293279290199,296.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19390869140625,0.4859131872653961,0.050000000745058,0.036212895065546,296.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.19390869140625,0.4859131872653961,0.050000000745058,0.0490293279290199,296.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.19390869140625,0.4859131872653961,0.050000000745058,0.2325740158557891,292.1882629394531,291.1499938964844,285.3500061035156,285.3500061035156,291.6903686523437,296.79010009765625,292.1595764160156,1.0,0.1874836236238479,1.0,1.0,0.7983309030532837,1.0,-0.4961008429527282,0.2216313481330871,0.2744694948196411,0.0786999315023422,0.0,0.0,0.0,43.59038162231445,48.0,-169.7323760986328,-0.0,43.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0797119140625,0.4836199283599853,0.050000000745058,0.0466016791760921,296.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0797119140625,0.4836199283599853,0.050000000745058,0.0490738116204738,296.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0797119140625,0.4836199283599853,0.050000000745058,0.0362457521259784,296.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0797119140625,0.4836199283599853,0.050000000745058,0.0490738116204738,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0797119140625,0.4836199283599853,0.050000000745058,0.2327850311994552,292.0742492675781,291.1499938964844,285.3500061035156,285.3500061035156,291.5932006835937,296.77935791015625,292.0462341308594,1.0,0.1889354139566421,1.0,1.0,0.7490738034248352,1.0,-0.4965513050556183,0.2259821891784668,0.2705691158771515,0.082830861210823,0.0,0.0,0.0,44.71967697143555,36.0,-160.283447265625,-0.0,44.73041915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0797119140625,0.4836199283599853,0.050000000745058,0.0466016791760921,296.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0797119140625,0.4836199283599853,0.050000000745058,0.0490738116204738,296.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0797119140625,0.4836199283599853,0.050000000745058,0.0362457521259784,296.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0797119140625,0.4836199283599853,0.050000000745058,0.0490738116204738,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0797119140625,0.4836199283599853,0.050000000745058,0.2327850311994552,292.0742492675781,291.1499938964844,285.3500061035156,285.3500061035156,291.5932006835937,296.77935791015625,292.0462341308594,1.0,0.1889354139566421,1.0,1.0,0.7490738034248352,1.0,-0.4965513050556183,0.2259821891784668,0.2705691158771515,0.082830861210823,0.0,0.0,0.0,44.71967697143555,36.0,-160.283447265625,-0.0,44.73041915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229797363281,0.4848330914974212,0.050000000745058,0.0465792678296566,296.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229797363281,0.4848330914974212,0.050000000745058,0.0490502156317234,296.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229797363281,0.4848330914974212,0.050000000745058,0.0362283214926719,296.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229797363281,0.4848330914974212,0.050000000745058,0.0490502156317234,296.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229797363281,0.4848330914974212,0.050000000745058,0.232673093676567,292.0174865722656,291.1499938964844,285.3500061035156,285.3500061035156,291.528564453125,296.7745056152344,291.98907470703125,1.0,0.1877443790435791,1.0,1.0,0.7244452834129333,1.0,-0.4963126182556152,0.2286934107542038,0.2676191926002502,0.0855384171009063,0.0,0.0,0.0,44.120304107666016,36.0,-160.43765258789062,-0.0,44.196720123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652099609375,0.4873347282409668,0.050000000745058,0.0465335510671138,296.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652099609375,0.4873347282409668,0.050000000745058,0.049002069979906,296.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652099609375,0.4873347282409668,0.050000000745058,0.0361927598714828,296.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652099609375,0.4873347282409668,0.050000000745058,0.049002069979906,296.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652099609375,0.4873347282409668,0.050000000745058,0.2324447184801101,291.9595642089844,291.1499938964844,285.3500061035156,285.3500061035156,291.4638061523437,296.7698974609375,291.93035888671875,1.0,0.1854675710201263,1.0,1.0,0.7055964469909668,1.0,-0.4958255290985107,0.2311188876628875,0.2647066414356231,0.0880183428525924,0.0,0.0,0.0,42.89755630493164,25.0,-162.3634796142578,-0.0,43.1089973449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.4954728186130523,0.050000000745058,0.0463928505778312,296.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.4954728186130523,0.050000000745058,0.0488539040088653,296.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.4954728186130523,0.050000000745058,0.0360833257436752,296.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.4954728186130523,0.050000000745058,0.0488539040088653,296.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.4954728186130523,0.050000000745058,0.2317418903112411,291.84033203125,291.1499938964844,285.3500061035156,285.3500061035156,291.3120422363281,296.761474609375,291.8097839355469,1.0,0.178510308265686,1.0,1.0,0.6678988337516785,1.0,-0.4943264424800873,0.2370255440473556,0.2573008835315704,0.0941416248679161,0.0,0.0,0.0,39.13472366333008,25.0,-169.74867248535156,-0.0,39.77438735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.4954728186130523,0.050000000745058,0.0463928505778312,296.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.4954728186130523,0.050000000745058,0.0488539040088653,296.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.4954728186130523,0.050000000745058,0.0360833257436752,296.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.4954728186130523,0.050000000745058,0.0488539040088653,296.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.4954728186130523,0.050000000745058,0.2317418903112411,291.84033203125,291.1499938964844,285.3500061035156,285.3500061035156,291.3120422363281,296.761474609375,291.8097839355469,1.0,0.178510308265686,1.0,1.0,0.6678988337516785,1.0,-0.4943264424800873,0.2370255440473556,0.2573008835315704,0.0941416248679161,0.0,0.0,0.0,39.13472366333008,25.0,-169.74867248535156,-0.0,39.77438735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.5027992129325867,0.050000000745058,0.0462804399430751,296.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.5027992129325867,0.050000000745058,0.0487355329096317,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.5027992129325867,0.050000000745058,0.0359958969056606,296.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.5027992129325867,0.050000000745058,0.0487355329096317,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.5027992129325867,0.050000000745058,0.2311803698539734,291.7116394042969,291.1499938964844,285.3500061035156,285.3500061035156,291.1072692871094,296.7538452148437,291.6770935058594,1.0,0.1731290221214294,1.0,1.0,0.6302011609077454,1.0,-0.4931282997131347,0.2454380542039871,0.2476902604103088,0.1026539057493209,0.0,0.0,0.0,36.128395080566406,25.0,-189.62364196777344,-0.0,37.12482452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.5027992129325867,0.050000000745058,0.0462804399430751,296.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.5027992129325867,0.050000000745058,0.0487355329096317,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.5027992129325867,0.050000000745058,0.0359958969056606,296.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.5027992129325867,0.050000000745058,0.0487355329096317,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.5027992129325867,0.050000000745058,0.2311803698539734,291.7116394042969,291.1499938964844,285.3500061035156,285.3500061035156,291.1072692871094,296.7538452148437,291.6770935058594,1.0,0.1731290221214294,1.0,1.0,0.6302011609077454,1.0,-0.4931282997131347,0.2454380542039871,0.2476902604103088,0.1026539057493209,0.0,0.0,0.0,36.128395080566406,25.0,-189.62364196777344,-0.0,37.12482452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5733337402344,0.5090566277503967,0.050000000745058,0.046195600181818,296.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5733337402344,0.5090566277503967,0.050000000745058,0.048646192997694,296.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5733337402344,0.5090566277503967,0.050000000745058,0.0359299108386039,296.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5733337402344,0.5090566277503967,0.050000000745058,0.048646192997694,296.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5733337402344,0.5090566277503967,0.050000000745058,0.2307565957307815,291.5660705566406,291.1499938964844,285.3500061035156,285.3500061035156,290.9169616699219,296.7466125488281,291.5284729003906,1.0,0.1688308417797088,1.0,1.0,0.604866623878479,1.0,-0.4922243952751159,0.252857506275177,0.2393668889999389,0.1100796088576316,0.0,0.0,0.0,33.8589973449707,25.0,-207.81173706054688,-0.0,35.13321304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5733337402344,0.5090566277503967,0.050000000745058,0.046195600181818,296.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5733337402344,0.5090566277503967,0.050000000745058,0.048646192997694,296.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5733337402344,0.5090566277503967,0.050000000745058,0.0359299108386039,296.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5733337402344,0.5090566277503967,0.050000000745058,0.048646192997694,296.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5733337402344,0.5090566277503967,0.050000000745058,0.2307565957307815,291.5660705566406,291.1499938964844,285.3500061035156,285.3500061035156,290.9169616699219,296.7466125488281,291.5284729003906,1.0,0.1688308417797088,1.0,1.0,0.604866623878479,1.0,-0.4922243952751159,0.252857506275177,0.2393668889999389,0.1100796088576316,0.0,0.0,0.0,33.8589973449707,25.0,-207.81173706054688,-0.0,35.13321304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192810058594,0.5144979357719421,0.050000000745058,0.0461293496191501,296.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192810058594,0.5144979357719421,0.050000000745058,0.0485764257609844,296.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192810058594,0.5144979357719421,0.050000000745058,0.0358783826231956,296.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192810058594,0.5144979357719421,0.050000000745058,0.0485764257609844,296.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192810058594,0.5144979357719421,0.050000000745058,0.2304256558418274,291.4115600585937,291.1499938964844,285.3500061035156,285.3500061035156,290.7042541503906,296.7395324707031,291.37109375,1.0,0.1653903871774673,1.0,1.0,0.5795321464538574,1.0,-0.4915184080600738,0.2616884410381317,0.2298299670219421,0.1188381686806678,0.0,0.0,0.0,32.0865592956543,25.0,-224.8822784423828,-0.0,33.58316421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192810058594,0.5144979357719421,0.050000000745058,0.0461293496191501,296.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192810058594,0.5144979357719421,0.050000000745058,0.0485764257609844,296.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192810058594,0.5144979357719421,0.050000000745058,0.0358783826231956,296.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192810058594,0.5144979357719421,0.050000000745058,0.0485764257609844,296.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192810058594,0.5144979357719421,0.050000000745058,0.2304256558418274,291.4115600585937,291.1499938964844,285.3500061035156,285.3500061035156,290.7042541503906,296.7395324707031,291.37109375,1.0,0.1653903871774673,1.0,1.0,0.5795321464538574,1.0,-0.4915184080600738,0.2616884410381317,0.2298299670219421,0.1188381686806678,0.0,0.0,0.0,32.0865592956543,25.0,-224.8822784423828,-0.0,33.58316421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373413085937,0.5169292688369751,0.050000000745058,0.0461017601191997,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373413085937,0.5169292688369751,0.050000000745058,0.0485473722219467,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373413085937,0.5169292688369751,0.050000000745058,0.0358569249510765,296.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373413085937,0.5169292688369751,0.050000000745058,0.0485473722219467,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373413085937,0.5169292688369751,0.050000000745058,0.2302878350019455,291.3292541503906,291.1499938964844,285.3500061035156,285.3500061035156,290.5853881835937,296.7360534667969,291.2867126464844,1.0,0.1639346778392791,1.0,1.0,0.5668648481369019,1.0,-0.4912244081497192,0.2666729390621185,0.2245514541864395,0.1237621158361435,0.0,0.0,0.0,31.348344802856445,25.0,-235.68202209472656,-0.0,32.939064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.5191777348518372,0.050000000745058,0.0460772514343261,296.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.5191777348518372,0.050000000745058,0.0485215634107589,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.5191777348518372,0.050000000745058,0.0358378626406192,296.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.5191777348518372,0.050000000745058,0.0485215634107589,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.5191777348518372,0.050000000745058,0.2301654070615768,291.2430114746094,291.1499938964844,285.3500061035156,285.3500061035156,290.5116882324219,296.7325134277344,291.19927978515625,1.0,0.1626279056072235,1.0,1.0,0.5616704821586609,1.0,-0.4909632205963135,0.2689708173274994,0.2219924032688141,0.1259999573230743,0.0,0.0,0.0,30.692142486572266,25.0,-239.91864013671875,-0.0,32.36683654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.5231648683547974,0.050000000745058,0.0460359826683998,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.5231648683547974,0.050000000745058,0.0484781041741371,296.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.5231648683547974,0.050000000745058,0.0358057618141174,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.5231648683547974,0.050000000745058,0.0484781041741371,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.5231648683547974,0.050000000745058,0.2299592643976211,291.0766906738281,291.1499938964844,285.3500061035156,285.3500061035156,290.4007873535156,296.7254333496094,291.037353515625,1.0,0.1604006588459015,1.0,1.0,0.551281750202179,1.0,-0.4905234575271606,0.2733912169933319,0.2171322405338287,0.1302719265222549,0.0,0.0,0.0,29.58685111999512,25.0,-225.7916412353516,-0.0,31.40442657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.5231648683547974,0.050000000745058,0.0460359826683998,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.5231648683547974,0.050000000745058,0.0484781041741371,296.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.5231648683547974,0.050000000745058,0.0358057618141174,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.5231648683547974,0.050000000745058,0.0484781041741371,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.5231648683547974,0.050000000745058,0.2299592643976211,291.0766906738281,291.1499938964844,285.3500061035156,285.3500061035156,290.4007873535156,296.7254333496094,291.037353515625,1.0,0.1604006588459015,1.0,1.0,0.551281750202179,1.0,-0.4905234575271606,0.2733912169933319,0.2171322405338287,0.1302719265222549,0.0,0.0,0.0,29.58685111999512,25.0,-225.7916412353516,-0.0,31.40442657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5265355110168457,0.050000000745058,0.0460030883550643,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5265355110168457,0.050000000745058,0.048443466424942,296.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5265355110168457,0.050000000745058,0.0357801802456378,296.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5265355110168457,0.050000000745058,0.048443466424942,296.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5265355110168457,0.050000000745058,0.2297949492931366,290.9235534667969,291.1499938964844,285.3500061035156,285.3500061035156,290.2845458984375,296.7183532714844,290.8860778808594,1.0,0.1586005389690399,1.0,1.0,0.540893018245697,1.0,-0.4901729226112366,0.2781004309654236,0.212072491645813,0.1348049789667129,0.0,0.0,0.0,28.70552444458008,25.0,-212.28746032714844,-0.0,30.63844108581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5265355110168457,0.050000000745058,0.0460030883550643,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5265355110168457,0.050000000745058,0.048443466424942,296.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5265355110168457,0.050000000745058,0.0357801802456378,296.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5265355110168457,0.050000000745058,0.048443466424942,296.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.930908203125,0.5265355110168457,0.050000000745058,0.2297949492931366,290.9235534667969,291.1499938964844,285.3500061035156,285.3500061035156,290.2845458984375,296.7183532714844,290.8860778808594,1.0,0.1586005389690399,1.0,1.0,0.540893018245697,1.0,-0.4901729226112366,0.2781004309654236,0.212072491645813,0.1348049789667129,0.0,0.0,0.0,28.70552444458008,25.0,-212.28746032714844,-0.0,30.63844108581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.5293551683425903,0.050000000745058,0.0459768436849117,296.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.5293551683425903,0.050000000745058,0.048415832221508,296.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.5293551683425903,0.050000000745058,0.0357597693800926,296.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.5293551683425903,0.050000000745058,0.048415832221508,296.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.5293551683425903,0.050000000745058,0.2296638637781143,290.7836608886719,291.1499938964844,285.3500061035156,285.3500061035156,290.3157958984375,296.71142578125,290.75445556640625,1.0,0.1571429669857025,1.0,1.0,0.5464918613433838,1.0,-0.4898932874202728,0.275604784488678,0.2142885029315948,0.1321519464254379,0.0,0.0,0.0,28.001096725463867,25.0,-170.64918518066406,-0.0,30.02602195739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.5293551683425903,0.050000000745058,0.0459768436849117,296.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.5293551683425903,0.050000000745058,0.048415832221508,296.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.5293551683425903,0.050000000745058,0.0357597693800926,296.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.5293551683425903,0.050000000745058,0.048415832221508,296.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.5293551683425903,0.050000000745058,0.2296638637781143,290.7836608886719,291.1499938964844,285.3500061035156,285.3500061035156,290.3157958984375,296.71142578125,290.75445556640625,1.0,0.1571429669857025,1.0,1.0,0.5464918613433838,1.0,-0.4898932874202728,0.275604784488678,0.2142885029315948,0.1321519464254379,0.0,0.0,0.0,28.001096725463867,25.0,-170.64918518066406,-0.0,30.02602195739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895446777344,0.5317079424858093,0.050000000745058,0.045955765992403,296.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895446777344,0.5317079424858093,0.050000000745058,0.0483936332166194,296.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895446777344,0.5317079424858093,0.050000000745058,0.035743374377489,296.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895446777344,0.5317079424858093,0.050000000745058,0.0483936332166194,296.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895446777344,0.5317079424858093,0.050000000745058,0.2295585721731186,290.6853332519531,291.1499938964844,285.3500061035156,285.3500061035156,290.37127685546875,296.7048645019531,290.6654968261719,1.0,0.1559601724147796,1.0,1.0,0.5520907640457153,1.0,-0.4896686673164367,0.2729667127132416,0.2167019248008728,0.1293542683124542,0.0,0.0,0.0,27.43484306335449,25.0,-118.19294738769533,-0.0,29.534135818481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895446777344,0.5317079424858093,0.050000000745058,0.045955765992403,296.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895446777344,0.5317079424858093,0.050000000745058,0.0483936332166194,296.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895446777344,0.5317079424858093,0.050000000745058,0.035743374377489,296.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895446777344,0.5317079424858093,0.050000000745058,0.0483936332166194,296.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895446777344,0.5317079424858093,0.050000000745058,0.2295585721731186,290.6853332519531,291.1499938964844,285.3500061035156,285.3500061035156,290.37127685546875,296.7048645019531,290.6654968261719,1.0,0.1559601724147796,1.0,1.0,0.5520907640457153,1.0,-0.4896686673164367,0.2729667127132416,0.2167019248008728,0.1293542683124542,0.0,0.0,0.0,27.43484306335449,25.0,-118.19294738769533,-0.0,29.534135818481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65203857421875,0.5327308177947998,0.050000000745058,0.0459468215703964,296.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.65203857421875,0.5327308177947998,0.050000000745058,0.0483842156827449,296.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65203857421875,0.5327308177947998,0.050000000745058,0.0357364155352115,296.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65203857421875,0.5327308177947998,0.050000000745058,0.0483842156827449,296.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65203857421875,0.5327308177947998,0.050000000745058,0.2295138835906982,290.6485595703125,291.1499938964844,285.3500061035156,285.3500061035156,290.3985290527344,296.7017822265625,290.6322021484375,1.0,0.1554549038410186,1.0,1.0,0.5548902153968811,1.0,-0.4895733296871185,0.2716836929321289,0.2178896367549896,0.1279933005571365,0.0,0.0,0.0,27.19442176818848,25.0,-95.57990264892578,-0.0,29.32540512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6214904785156,0.5336596965789795,0.050000000745058,0.0459388084709644,296.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6214904785156,0.5336596965789795,0.050000000745058,0.0483757779002189,296.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6214904785156,0.5336596965789795,0.050000000745058,0.0357301868498325,296.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6214904785156,0.5336596965789795,0.050000000745058,0.0483757779002189,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6214904785156,0.5336596965789795,0.050000000745058,0.2294738739728927,290.61871337890625,291.1499938964844,285.3500061035156,285.3500061035156,290.4654846191406,296.6988830566406,290.6063842773437,1.0,0.1549990773200988,1.0,1.0,0.5632514953613281,1.0,-0.4894879758358001,0.2681676745414734,0.2213202863931656,0.1244120672345161,0.0,0.0,0.0,26.978710174560547,25.0,-69.33885192871094,-0.0,29.137828826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.592041015625,0.535272479057312,0.050000000745058,0.0459251403808593,296.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.592041015625,0.535272479057312,0.050000000745058,0.0483613833785057,296.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.592041015625,0.535272479057312,0.050000000745058,0.0357195548713207,296.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.592041015625,0.535272479057312,0.050000000745058,0.0483613833785057,296.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.592041015625,0.535272479057312,0.050000000745058,0.2294055819511413,290.5914611816406,291.1499938964844,285.3500061035156,285.3500061035156,290.6215209960937,296.69366455078125,290.5909118652344,1.0,0.1542170792818069,1.0,1.0,0.5799739956855774,1.0,-0.4893422722816467,0.2613149285316467,0.2280273735523224,0.1174385473132133,0.0,0.0,0.0,26.61041831970215,25.0,-8.455615997314453,-0.0,28.817602157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.592041015625,0.535272479057312,0.050000000745058,0.0459251403808593,296.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.592041015625,0.535272479057312,0.050000000745058,0.0483613833785057,296.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.592041015625,0.535272479057312,0.050000000745058,0.0357195548713207,296.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.592041015625,0.535272479057312,0.050000000745058,0.0483613833785057,296.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.592041015625,0.535272479057312,0.050000000745058,0.2294055819511413,290.5914611816406,291.1499938964844,285.3500061035156,285.3500061035156,290.6215209960937,296.69366455078125,290.5909118652344,1.0,0.1542170792818069,1.0,1.0,0.5799739956855774,1.0,-0.4893422722816467,0.2613149285316467,0.2280273735523224,0.1174385473132133,0.0,0.0,0.0,26.61041831970215,25.0,-8.455615997314453,-0.0,28.817602157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022644042969,0.5366050004959106,0.050000000745058,0.0459140725433826,296.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022644042969,0.5366050004959106,0.050000000745058,0.0483497269451618,296.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022644042969,0.5366050004959106,0.050000000745058,0.0357109457254409,296.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022644042969,0.5366050004959106,0.050000000745058,0.0483497269451618,296.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022644042969,0.5366050004959106,0.050000000745058,0.2293502986431121,290.6033630371094,291.1499938964844,285.3500061035156,285.3500061035156,290.7635192871094,296.6893920898437,290.6103820800781,1.0,0.1535799354314804,1.0,1.0,0.5966965556144714,1.0,-0.4892243146896362,0.255113273859024,0.2341110557317733,0.1111313924193382,0.0,0.0,0.0,26.31198501586914,25.0,38.91210174560547,-0.0,28.558162689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022644042969,0.5366050004959106,0.050000000745058,0.0459140725433826,296.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022644042969,0.5366050004959106,0.050000000745058,0.0483497269451618,296.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022644042969,0.5366050004959106,0.050000000745058,0.0357109457254409,296.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022644042969,0.5366050004959106,0.050000000745058,0.0483497269451618,296.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022644042969,0.5366050004959106,0.050000000745058,0.2293502986431121,290.6033630371094,291.1499938964844,285.3500061035156,285.3500061035156,290.7635192871094,296.6893920898437,290.6103820800781,1.0,0.1535799354314804,1.0,1.0,0.5966965556144714,1.0,-0.4892243146896362,0.255113273859024,0.2341110557317733,0.1111313924193382,0.0,0.0,0.0,26.31198501586914,25.0,38.91210174560547,-0.0,28.558162689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
