time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11853660,296.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396789550781,0.5377035140991211,0.050000000745058,0.045905090868473,296.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396789550781,0.5377035140991211,0.050000000745058,0.0483402721583843,296.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396789550781,0.5377035140991211,0.050000000745058,0.0357039608061313,296.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396789550781,0.5377035140991211,0.050000000745058,0.0483402721583843,296.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396789550781,0.5377035140991211,0.050000000745058,0.2293054461479187,290.6419677734375,291.1499938964844,285.3500061035156,285.3500061035156,290.9043884277344,296.68609619140625,290.6550598144531,1.0,0.1530600637197494,1.0,1.0,0.6154670715332031,1.0,-0.4891286194324493,0.2489198446273803,0.2402087748050689,0.1048525422811508,0.0,0.0,0.0,26.06970596313477,25.0,75.14116668701172,-0.0,28.34745979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396789550781,0.5377035140991211,0.050000000745058,0.045905090868473,296.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396789550781,0.5377035140991211,0.050000000745058,0.0483402721583843,296.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396789550781,0.5377035140991211,0.050000000745058,0.0357039608061313,296.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396789550781,0.5377035140991211,0.050000000745058,0.0483402721583843,296.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396789550781,0.5377035140991211,0.050000000745058,0.2293054461479187,290.6419677734375,291.1499938964844,285.3500061035156,285.3500061035156,290.9043884277344,296.68609619140625,290.6550598144531,1.0,0.1530600637197494,1.0,1.0,0.6154670715332031,1.0,-0.4891286194324493,0.2489198446273803,0.2402087748050689,0.1048525422811508,0.0,0.0,0.0,26.06970596313477,25.0,75.14116668701172,-0.0,28.34745979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.5386077165603638,0.050000000745058,0.0458977967500686,296.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.5386077165603638,0.050000000745058,0.0483325906097888,296.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.5386077165603638,0.050000000745058,0.0356982871890068,296.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.5386077165603638,0.050000000745058,0.0483325906097888,296.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.5386077165603638,0.050000000745058,0.2292690128087997,290.7021789550781,291.1499938964844,285.3500061035156,285.3500061035156,291.0298767089844,296.68377685546875,290.71954345703125,1.0,0.1526360809803009,1.0,1.0,0.63423752784729,1.0,-0.4890508949756622,0.2435085773468017,0.2455423176288604,0.0993721857666969,0.0,0.0,0.0,25.872848510742188,25.0,100.28858184814452,-0.0,28.17626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.5386077165603638,0.050000000745058,0.0458977967500686,296.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.5386077165603638,0.050000000745058,0.0483325906097888,296.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.5386077165603638,0.050000000745058,0.0356982871890068,296.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.5386077165603638,0.050000000745058,0.0483325906097888,296.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.5386077165603638,0.050000000745058,0.2292690128087997,290.7021789550781,291.1499938964844,285.3500061035156,285.3500061035156,291.0298767089844,296.68377685546875,290.71954345703125,1.0,0.1526360809803009,1.0,1.0,0.63423752784729,1.0,-0.4890508949756622,0.2435085773468017,0.2455423176288604,0.0993721857666969,0.0,0.0,0.0,25.872848510742188,25.0,100.28858184814452,-0.0,28.17626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342834472656,0.5389977693557739,0.050000000745058,0.0458946786820888,296.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342834472656,0.5389977693557739,0.050000000745058,0.0483293049037456,296.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342834472656,0.5389977693557739,0.050000000745058,0.0356958620250225,296.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342834472656,0.5389977693557739,0.050000000745058,0.0483293049037456,296.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342834472656,0.5389977693557739,0.050000000745058,0.2292534261941909,290.7378234863281,291.1499938964844,285.3500061035156,285.3500061035156,291.0860900878906,296.68292236328125,290.756591796875,1.0,0.1524542421102523,1.0,1.0,0.6436228156089783,1.0,-0.4890176355838775,0.2410908341407776,0.2479268163442611,0.0969254821538925,0.0,0.0,0.0,25.788623809814453,25.0,108.64766693115234,-0.0,28.10301780700684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.539352297782898,0.050000000745058,0.0458918549120426,296.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.539352297782898,0.050000000745058,0.0483263358473777,296.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.539352297782898,0.050000000745058,0.0356936641037464,296.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.539352297782898,0.050000000745058,0.0483263358473777,296.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.539352297782898,0.050000000745058,0.2292393296957016,290.77587890625,291.1499938964844,285.3500061035156,285.3500061035156,291.1282958984375,296.6822814941406,290.7955017089844,1.0,0.1522898823022842,1.0,1.0,0.650402843952179,1.0,-0.4889875650405884,0.2394149452447891,0.2495726197957992,0.0952214822173118,0.0,0.0,0.0,25.712501525878903,25.0,113.1629409790039,-0.0,28.03690528869629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854020,296.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495788574219,0.5399648547172546,0.050000000745058,0.0458870083093643,296.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495788574219,0.5399648547172546,0.050000000745058,0.0483212321996688,296.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495788574219,0.5399648547172546,0.050000000745058,0.0356898978352546,296.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495788574219,0.5399648547172546,0.050000000745058,0.0483212321996688,296.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495788574219,0.5399648547172546,0.050000000745058,0.2292151153087616,290.8533630371094,291.1499938964844,285.3500061035156,285.3500061035156,291.1979064941406,296.6815185546875,290.8726501464844,1.0,0.1520071774721145,1.0,1.0,0.6639629602432251,1.0,-0.4889359176158905,0.2364058941602707,0.252530038356781,0.092165321111679,0.0,0.0,0.0,25.58180046081543,25.0,113.03257751464844,-0.0,27.923389434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495788574219,0.5399648547172546,0.050000000745058,0.0458870083093643,296.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495788574219,0.5399648547172546,0.050000000745058,0.0483212321996688,296.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495788574219,0.5399648547172546,0.050000000745058,0.0356898978352546,296.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495788574219,0.5399648547172546,0.050000000745058,0.0483212321996688,296.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495788574219,0.5399648547172546,0.050000000745058,0.2292151153087616,290.8533630371094,291.1499938964844,285.3500061035156,285.3500061035156,291.1979064941406,296.6815185546875,290.8726501464844,1.0,0.1520071774721145,1.0,1.0,0.6639629602432251,1.0,-0.4889359176158905,0.2364058941602707,0.252530038356781,0.092165321111679,0.0,0.0,0.0,25.58180046081543,25.0,113.03257751464844,-0.0,27.923389434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257507324219,0.5404676198959351,0.050000000745058,0.0458830595016479,296.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257507324219,0.5404676198959351,0.050000000745058,0.0483170710504055,296.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257507324219,0.5404676198959351,0.050000000745058,0.0356868244707584,296.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257507324219,0.5404676198959351,0.050000000745058,0.0483170710504055,296.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257507324219,0.5404676198959351,0.050000000745058,0.2291953861713409,290.929443359375,291.1499938964844,285.3500061035156,285.3500061035156,291.2604675292969,296.6813049316406,290.9483947753906,1.0,0.1517761796712875,1.0,1.0,0.6775230765342712,1.0,-0.4888938367366791,0.2337163388729095,0.2551774978637695,0.0894381403923034,0.0,0.0,0.0,25.475244522094727,25.0,109.30482482910156,-0.0,27.83082771301269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257507324219,0.5404676198959351,0.050000000745058,0.0458830595016479,296.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257507324219,0.5404676198959351,0.050000000745058,0.0483170710504055,296.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257507324219,0.5404676198959351,0.050000000745058,0.0356868244707584,296.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257507324219,0.5404676198959351,0.050000000745058,0.0483170710504055,296.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257507324219,0.5404676198959351,0.050000000745058,0.2291953861713409,290.929443359375,291.1499938964844,285.3500061035156,285.3500061035156,291.2604675292969,296.6813049316406,290.9483947753906,1.0,0.1517761796712875,1.0,1.0,0.6775230765342712,1.0,-0.4888938367366791,0.2337163388729095,0.2551774978637695,0.0894381403923034,0.0,0.0,0.0,25.475244522094727,25.0,109.30482482910156,-0.0,27.83082771301269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5408814549446106,0.050000000745058,0.0458798296749591,296.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5408814549446106,0.050000000745058,0.048313669860363,296.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5408814549446106,0.050000000745058,0.0356843098998069,296.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5408814549446106,0.050000000745058,0.048313669860363,296.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5408814549446106,0.050000000745058,0.229179248213768,291.0023193359375,291.1499938964844,285.3500061035156,285.3500061035156,291.2908020019531,296.68145751953125,291.0193176269531,1.0,0.1515875309705734,1.0,1.0,0.6835908889770508,1.0,-0.4888593852519989,0.232564702630043,0.256294697523117,0.0882496833801269,0.0,0.0,0.0,25.388166427612305,25.0,98.40172576904295,-0.0,27.755355834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5408814549446106,0.050000000745058,0.0458798296749591,296.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5408814549446106,0.050000000745058,0.048313669860363,296.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5408814549446106,0.050000000745058,0.0356843098998069,296.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5408814549446106,0.050000000745058,0.048313669860363,296.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5408814549446106,0.050000000745058,0.229179248213768,291.0023193359375,291.1499938964844,285.3500061035156,285.3500061035156,291.2908020019531,296.68145751953125,291.0193176269531,1.0,0.1515875309705734,1.0,1.0,0.6835908889770508,1.0,-0.4888593852519989,0.232564702630043,0.256294697523117,0.0882496833801269,0.0,0.0,0.0,25.388166427612305,25.0,98.40172576904295,-0.0,27.755355834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5412204265594482,0.050000000745058,0.0458771921694278,296.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5412204265594482,0.050000000745058,0.0483108945190906,296.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5412204265594482,0.050000000745058,0.0356822609901428,296.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5412204265594482,0.050000000745058,0.0483108945190906,296.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5412204265594482,0.050000000745058,0.2291660904884338,291.0658264160156,291.1499938964844,285.3500061035156,285.3500061035156,291.315185546875,296.681884765625,291.0806579589844,1.0,0.1514334231615066,1.0,1.0,0.6896587014198303,1.0,-0.4888313114643097,0.2315142154693603,0.2573170959949493,0.0871664881706237,0.0,0.0,0.0,25.31714057922364,25.0,85.20407104492188,-0.0,27.693788528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5412204265594482,0.050000000745058,0.0458771921694278,296.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5412204265594482,0.050000000745058,0.0483108945190906,296.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5412204265594482,0.050000000745058,0.0356822609901428,296.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5412204265594482,0.050000000745058,0.0483108945190906,296.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.5412204265594482,0.050000000745058,0.2291660904884338,291.0658264160156,291.1499938964844,285.3500061035156,285.3500061035156,291.315185546875,296.681884765625,291.0806579589844,1.0,0.1514334231615066,1.0,1.0,0.6896587014198303,1.0,-0.4888313114643097,0.2315142154693603,0.2573170959949493,0.0871664881706237,0.0,0.0,0.0,25.31714057922364,25.0,85.20407104492188,-0.0,27.693788528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5413659811019897,0.050000000745058,0.0458760671317577,296.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5413659811019897,0.050000000745058,0.0483097061514854,296.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5413659811019897,0.050000000745058,0.0356813855469226,296.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5413659811019897,0.050000000745058,0.0483097061514854,296.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5413659811019897,0.050000000745058,0.2291604429483413,291.0946044921875,291.1499938964844,285.3500061035156,285.3500061035156,291.32696533203125,296.68212890625,291.1085510253906,1.0,0.1513673067092895,1.0,1.0,0.6926926374435425,1.0,-0.4888193011283874,0.2310092449188232,0.2578100264072418,0.086646132171154,0.0,0.0,0.0,25.28670120239257,25.0,79.31037139892578,-0.0,27.66739654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5414984226226807,0.050000000745058,0.0458750426769256,296.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5414984226226807,0.050000000745058,0.0483086258172988,296.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5414984226226807,0.050000000745058,0.0356805883347988,296.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5414984226226807,0.050000000745058,0.0483086258172988,296.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5414984226226807,0.050000000745058,0.2291553318500518,291.1216125488281,291.1499938964844,285.3500061035156,285.3500061035156,291.3299560546875,296.682373046875,291.1345520019531,1.0,0.1513075232505798,1.0,1.0,0.6925222277641296,1.0,-0.4888083636760711,0.2310042083263397,0.2578041553497314,0.0866240561008453,0.0,0.0,0.0,25.259109497070312,25.0,72.64134216308594,-0.0,27.643543243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5417265892028809,0.050000000745058,0.0458732806146144,296.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5417265892028809,0.050000000745058,0.0483067743480205,296.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5417265892028809,0.050000000745058,0.0356792174279689,296.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5417265892028809,0.050000000745058,0.0483067743480205,296.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5417265892028809,0.050000000745058,0.2291465401649475,291.1677551269531,291.1499938964844,285.3500061035156,285.3500061035156,291.32861328125,296.6828918457031,291.17779541015625,1.0,0.1512046605348587,1.0,1.0,0.6921814680099487,1.0,-0.4887895882129669,0.2310626655817031,0.2577269375324249,0.0866494998335838,0.0,0.0,0.0,25.211654663085938,25.0,57.1198616027832,-0.0,27.60253143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5417265892028809,0.050000000745058,0.0458732806146144,296.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5417265892028809,0.050000000745058,0.0483067743480205,296.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5417265892028809,0.050000000745058,0.0356792174279689,296.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5417265892028809,0.050000000745058,0.0483067743480205,296.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5417265892028809,0.050000000745058,0.2291465401649475,291.1677551269531,291.1499938964844,285.3500061035156,285.3500061035156,291.32861328125,296.6828918457031,291.17779541015625,1.0,0.1512046605348587,1.0,1.0,0.6921814680099487,1.0,-0.4887895882129669,0.2310626655817031,0.2577269375324249,0.0866494998335838,0.0,0.0,0.0,25.211654663085938,25.0,57.1198616027832,-0.0,27.60253143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5419132113456726,0.050000000745058,0.0458718426525592,296.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5419132113456726,0.050000000745058,0.0483052618801593,296.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5419132113456726,0.050000000745058,0.0356780998408794,296.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5419132113456726,0.050000000745058,0.0483052618801593,296.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5419132113456726,0.050000000745058,0.229139357805252,291.20367431640625,291.1499938964844,285.3500061035156,285.3500061035156,291.3272705078125,296.683349609375,291.2115783691406,1.0,0.1511206179857254,1.0,1.0,0.691840648651123,1.0,-0.488774299621582,0.2311220020055771,0.2576522827148437,0.0866779536008834,0.0,0.0,0.0,25.172901153564453,25.0,44.026458740234375,-0.0,27.56904602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5419132113456726,0.050000000745058,0.0458718426525592,296.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5419132113456726,0.050000000745058,0.0483052618801593,296.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5419132113456726,0.050000000745058,0.0356780998408794,296.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5419132113456726,0.050000000745058,0.0483052618801593,296.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5419132113456726,0.050000000745058,0.229139357805252,291.20367431640625,291.1499938964844,285.3500061035156,285.3500061035156,291.3272705078125,296.683349609375,291.2115783691406,1.0,0.1511206179857254,1.0,1.0,0.691840648651123,1.0,-0.488774299621582,0.2311220020055771,0.2576522827148437,0.0866779536008834,0.0,0.0,0.0,25.172901153564453,25.0,44.026458740234375,-0.0,27.56904602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23004150390625,0.5420676469802856,0.050000000745058,0.0458706580102443,296.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23004150390625,0.5420676469802856,0.050000000745058,0.048304010182619,296.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23004150390625,0.5420676469802856,0.050000000745058,0.0356771759688854,296.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23004150390625,0.5420676469802856,0.050000000745058,0.048304010182619,296.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23004150390625,0.5420676469802856,0.050000000745058,0.2291334271430969,291.2312316894531,291.1499938964844,285.3500061035156,285.3490600585937,291.3121337890625,296.68365478515625,291.2367858886719,1.0,0.1510519981384277,1.0,1.0,0.6873273849487305,1.0,-0.4887616336345672,0.2318571656942367,0.2569044828414917,0.087401270866394,0.0,0.0,0.0,25.141157150268555,25.0,30.74516487121582,-0.0,27.54171562194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23004150390625,0.5420676469802856,0.050000000745058,0.0458706580102443,296.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23004150390625,0.5420676469802856,0.050000000745058,0.048304010182619,296.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23004150390625,0.5420676469802856,0.050000000745058,0.0356771759688854,296.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23004150390625,0.5420676469802856,0.050000000745058,0.048304010182619,296.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23004150390625,0.5420676469802856,0.050000000745058,0.2291334271430969,291.2312316894531,291.1499938964844,285.3500061035156,285.3490600585937,291.3121337890625,296.68365478515625,291.2367858886719,1.0,0.1510519981384277,1.0,1.0,0.6873273849487305,1.0,-0.4887616336345672,0.2318571656942367,0.2569044828414917,0.087401270866394,0.0,0.0,0.0,25.141157150268555,25.0,30.74516487121582,-0.0,27.54171562194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.5421959757804871,0.050000000745058,0.0458696745336055,296.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.5421959757804871,0.050000000745058,0.0483029745519161,296.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.5421959757804871,0.050000000745058,0.0356764122843742,296.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.5421959757804871,0.050000000745058,0.0483029745519161,296.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.5421959757804871,0.050000000745058,0.2291285097599029,291.2491149902344,291.1499938964844,285.3500061035156,285.3463439941406,291.29412841796875,296.6838073730469,291.25244140625,1.0,0.1509960144758224,1.0,1.0,0.6828141212463379,1.0,-0.4887511730194092,0.2326325923204422,0.2561185657978058,0.0882055014371872,0.0,0.0,0.0,25.115243911743164,25.0,18.302715301513672,-0.0,27.519418716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.5421959757804871,0.050000000745058,0.0458696745336055,296.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.5421959757804871,0.050000000745058,0.0483029745519161,296.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.5421959757804871,0.050000000745058,0.0356764122843742,296.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.5421959757804871,0.050000000745058,0.0483029745519161,296.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.5421959757804871,0.050000000745058,0.2291285097599029,291.2491149902344,291.1499938964844,285.3500061035156,285.3463439941406,291.29412841796875,296.6838073730469,291.25244140625,1.0,0.1509960144758224,1.0,1.0,0.6828141212463379,1.0,-0.4887511730194092,0.2326325923204422,0.2561185657978058,0.0882055014371872,0.0,0.0,0.0,25.115243911743164,25.0,18.302715301513672,-0.0,27.519418716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.542251706123352,0.050000000745058,0.0458692461252212,296.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.542251706123352,0.050000000745058,0.04830252379179,296.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.542251706123352,0.050000000745058,0.0356760807335376,296.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.542251706123352,0.050000000745058,0.04830252379179,296.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.542251706123352,0.050000000745058,0.2291263788938522,291.25494384765625,291.1499938964844,285.3500061035156,285.3443298339844,291.2849426269531,296.6838073730469,291.25738525390625,1.0,0.1509720832109451,1.0,1.0,0.6805574893951416,1.0,-0.4887466132640838,0.2330276519060135,0.2557189762592315,0.0886294543743133,0.0,0.0,0.0,25.10416030883789,25.0,13.02493667602539,-0.0,27.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.542303204536438,0.050000000745058,0.0458688512444496,296.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.542303204536438,0.050000000745058,0.0483021102845668,296.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.542303204536438,0.050000000745058,0.0356757715344429,296.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.542303204536438,0.050000000745058,0.0483021102845668,296.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.542303204536438,0.050000000745058,0.2291244119405746,291.2591247558594,291.1499938964844,285.3500061035156,285.3419189453125,291.272705078125,296.6837463378906,291.2606506347656,1.0,0.1509503871202469,1.0,1.0,0.6773260235786438,1.0,-0.4887424111366272,0.2335972934961319,0.2551451325416565,0.089236631989479,0.0,0.0,0.0,25.09407615661621,25.0,7.845426082611084,-0.0,27.5012435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5423938632011414,0.050000000745058,0.0458681583404541,296.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5423938632011414,0.050000000745058,0.0483013801276683,296.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5423938632011414,0.050000000745058,0.0356752350926399,296.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5423938632011414,0.050000000745058,0.0483013801276683,296.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5423938632011414,0.050000000745058,0.2291209399700164,291.26177978515625,291.1499938964844,285.3500061035156,285.3359375,291.24468994140625,296.6834716796875,291.26141357421875,1.0,0.1509131342172622,1.0,1.0,0.6708630919456482,1.0,-0.488735020160675,0.2348008304834365,0.2539342045783996,0.0905424132943153,0.0,0.0,0.0,25.07673072814941,25.0,-2.447434425354004,-0.0,27.48639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5423938632011414,0.050000000745058,0.0458681583404541,296.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5423938632011414,0.050000000745058,0.0483013801276683,296.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5423938632011414,0.050000000745058,0.0356752350926399,296.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5423938632011414,0.050000000745058,0.0483013801276683,296.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5423938632011414,0.050000000745058,0.2291209399700164,291.26177978515625,291.1499938964844,285.3500061035156,285.3359375,291.24468994140625,296.6834716796875,291.26141357421875,1.0,0.1509131342172622,1.0,1.0,0.6708630919456482,1.0,-0.488735020160675,0.2348008304834365,0.2539342045783996,0.0905424132943153,0.0,0.0,0.0,25.07673072814941,25.0,-2.447434425354004,-0.0,27.48639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.5424708127975464,0.050000000745058,0.0458675697445869,296.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.5424708127975464,0.050000000745058,0.0483007580041885,296.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.5424708127975464,0.050000000745058,0.0356747768819332,296.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.5424708127975464,0.050000000745058,0.0483007580041885,296.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.5424708127975464,0.050000000745058,0.2291180044412613,291.2574462890625,291.1499938964844,285.3500061035156,285.3284912109375,291.2152709960937,296.6829833984375,291.25555419921875,1.0,0.1508828103542328,1.0,1.0,0.6644001603126526,1.0,-0.4887287616729736,0.2360630929470062,0.2526656687259674,0.091942049562931,0.0,0.0,0.0,25.06256675720215,25.0,-11.145204544067385,-0.0,27.47429656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.5424708127975464,0.050000000745058,0.0458675697445869,296.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.5424708127975464,0.050000000745058,0.0483007580041885,296.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.5424708127975464,0.050000000745058,0.0356747768819332,296.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.5424708127975464,0.050000000745058,0.0483007580041885,296.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.5424708127975464,0.050000000745058,0.2291180044412613,291.2574462890625,291.1499938964844,285.3500061035156,285.3284912109375,291.2152709960937,296.6829833984375,291.25555419921875,1.0,0.1508828103542328,1.0,1.0,0.6644001603126526,1.0,-0.4887287616729736,0.2360630929470062,0.2526656687259674,0.091942049562931,0.0,0.0,0.0,25.06256675720215,25.0,-11.145204544067385,-0.0,27.47429656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5425369739532471,0.050000000745058,0.0458670631051063,296.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5425369739532471,0.050000000745058,0.0483002252876758,296.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5425369739532471,0.050000000745058,0.0356743820011615,296.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5425369739532471,0.050000000745058,0.0483002252876758,296.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5425369739532471,0.050000000745058,0.2291154712438583,291.2475280761719,291.1499938964844,285.3500061035156,285.3196716308594,291.1838073730469,296.68231201171875,291.24432373046875,1.0,0.1508580446243286,1.0,1.0,0.6578205823898315,1.0,-0.4887233674526214,0.2374126315116882,0.2513107359409332,0.0934625789523124,0.0,0.0,0.0,25.05095863342285,25.0,-18.51869010925293,-0.0,27.46440887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5425369739532471,0.050000000745058,0.0458670631051063,296.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5425369739532471,0.050000000745058,0.0483002252876758,296.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5425369739532471,0.050000000745058,0.0356743820011615,296.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5425369739532471,0.050000000745058,0.0483002252876758,296.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5425369739532471,0.050000000745058,0.2291154712438583,291.2475280761719,291.1499938964844,285.3500061035156,285.3196716308594,291.1838073730469,296.68231201171875,291.24432373046875,1.0,0.1508580446243286,1.0,1.0,0.6578205823898315,1.0,-0.4887233674526214,0.2374126315116882,0.2513107359409332,0.0934625789523124,0.0,0.0,0.0,25.05095863342285,25.0,-18.51869010925293,-0.0,27.46440887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5425944328308105,0.050000000745058,0.0458666235208511,296.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5425944328308105,0.050000000745058,0.0482997633516788,296.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5425944328308105,0.050000000745058,0.0356740392744541,296.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5425944328308105,0.050000000745058,0.0482997633516788,296.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5425944328308105,0.050000000745058,0.2291132807731628,291.232666015625,291.1499938964844,285.3500061035156,285.30963134765625,291.15057373046875,296.681396484375,291.2283020019531,1.0,0.1508379131555557,1.0,1.0,0.6512410044670105,1.0,-0.4887186884880066,0.238832339644432,0.2498863637447357,0.095085397362709,0.0,0.0,0.0,25.04147148132324,25.0,-24.81668281555176,-0.0,27.45635223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5425944328308105,0.050000000745058,0.0458666235208511,296.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5425944328308105,0.050000000745058,0.0482997633516788,296.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5425944328308105,0.050000000745058,0.0356740392744541,296.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5425944328308105,0.050000000745058,0.0482997633516788,296.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5425944328308105,0.050000000745058,0.2291132807731628,291.232666015625,291.1499938964844,285.3500061035156,285.30963134765625,291.15057373046875,296.681396484375,291.2283020019531,1.0,0.1508379131555557,1.0,1.0,0.6512410044670105,1.0,-0.4887186884880066,0.238832339644432,0.2498863637447357,0.095085397362709,0.0,0.0,0.0,25.04147148132324,25.0,-24.81668281555176,-0.0,27.45635223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245178222656,0.5426204204559326,0.050000000745058,0.0458664260804653,296.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245178222656,0.5426204204559326,0.050000000745058,0.0482995547354221,296.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245178222656,0.5426204204559326,0.050000000745058,0.0356738865375518,296.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245178222656,0.5426204204559326,0.050000000745058,0.0482995547354221,296.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245178222656,0.5426204204559326,0.050000000745058,0.2291122823953628,291.2236022949219,291.1499938964844,285.3500061035156,285.3041687011719,291.13330078125,296.6808776855469,291.2187194824219,1.0,0.1508293151855468,1.0,1.0,0.6479511857032776,1.0,-0.4887166023254394,0.2395695745944976,0.2491470128297805,0.0959356874227523,0.0,0.0,0.0,25.037397384643555,25.0,-27.61892318725586,-0.0,27.452905654907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145690917969,0.5426447987556458,0.050000000745058,0.0458662398159503,296.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145690917969,0.5426447987556458,0.050000000745058,0.0482993572950363,296.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145690917969,0.5426447987556458,0.050000000745058,0.0356737412512302,296.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145690917969,0.5426447987556458,0.050000000745058,0.0482993572950363,296.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145690917969,0.5426447987556458,0.050000000745058,0.2291113585233688,291.2135925292969,291.1499938964844,285.3500061035156,285.2984313964844,291.117919921875,296.6803283691406,291.2082824707031,1.0,0.1508215367794037,1.0,1.0,0.6452643275260925,1.0,-0.4887146055698395,0.2401883751153946,0.248526245355606,0.0966754332184791,0.0,0.0,0.0,25.033729553222656,25.0,-29.88517570495605,-0.0,27.44978904724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
