time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11855820,296.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5426894426345825,0.050000000745058,0.0458658970892429,296.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5426894426345825,0.050000000745058,0.0482989996671676,296.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5426894426345825,0.050000000745058,0.035673476755619,296.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5426894426345825,0.050000000745058,0.0482989996671676,296.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5426894426345825,0.050000000745058,0.2291096448898315,291.1916809082031,291.1499938964844,285.3500061035156,285.2862243652344,291.0882873535156,296.6790771484375,291.1859130859375,1.0,0.1508082151412964,1.0,1.0,0.6398906111717224,1.0,-0.4887109994888305,0.2414453029632568,0.2472656816244125,0.098195195198059,0.0,0.0,0.0,25.02741813659668,25.0,-32.808746337890625,-0.0,27.444435119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5426894426345825,0.050000000745058,0.0458658970892429,296.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5426894426345825,0.050000000745058,0.0482989996671676,296.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5426894426345825,0.050000000745058,0.035673476755619,296.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5426894426345825,0.050000000745058,0.0482989996671676,296.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5426894426345825,0.050000000745058,0.2291096448898315,291.1916809082031,291.1499938964844,285.3500061035156,285.2862243652344,291.0882873535156,296.6790771484375,291.1859130859375,1.0,0.1508082151412964,1.0,1.0,0.6398906111717224,1.0,-0.4887109994888305,0.2414453029632568,0.2472656816244125,0.098195195198059,0.0,0.0,0.0,25.02741813659668,25.0,-32.808746337890625,-0.0,27.444435119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5427297949790955,0.050000000745058,0.0458655878901481,296.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5427297949790955,0.050000000745058,0.0482986718416214,296.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5427297949790955,0.050000000745058,0.0356732346117496,296.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5427297949790955,0.050000000745058,0.0482986718416214,296.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5427297949790955,0.050000000745058,0.2291081100702285,291.16796875,291.1499938964844,285.3500061035156,285.2731018066406,291.057373046875,296.6777038574219,291.1617126464844,1.0,0.1507974117994308,1.0,1.0,0.6345168948173523,1.0,-0.4887077212333679,0.2427547127008438,0.2459530085325241,0.0997929871082305,0.0,0.0,0.0,25.022253036499023,25.0,-35.22410202026367,-0.0,27.440073013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5427297949790955,0.050000000745058,0.0458655878901481,296.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5427297949790955,0.050000000745058,0.0482986718416214,296.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5427297949790955,0.050000000745058,0.0356732346117496,296.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5427297949790955,0.050000000745058,0.0482986718416214,296.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5427297949790955,0.050000000745058,0.2291081100702285,291.16796875,291.1499938964844,285.3500061035156,285.2731018066406,291.057373046875,296.6777038574219,291.1617126464844,1.0,0.1507974117994308,1.0,1.0,0.6345168948173523,1.0,-0.4887077212333679,0.2427547127008438,0.2459530085325241,0.0997929871082305,0.0,0.0,0.0,25.022253036499023,25.0,-35.22410202026367,-0.0,27.440073013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5427660346031189,0.050000000745058,0.045865312218666,296.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5427660346031189,0.050000000745058,0.0482983812689781,296.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5427660346031189,0.050000000745058,0.0356730185449123,296.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5427660346031189,0.050000000745058,0.0482983812689781,296.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5427660346031189,0.050000000745058,0.2291067242622375,291.1428527832031,291.1499938964844,285.3500061035156,285.2591857910156,291.0357666015625,296.6762390136719,291.1366577148437,1.0,0.1507886052131652,1.0,1.0,0.6311113238334656,1.0,-0.4887047708034515,0.2435967475175857,0.2451080232858657,0.1009480208158493,0.0,0.0,0.0,25.018102645874023,25.0,-35.24779510498047,-0.0,27.43651008605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5427660346031189,0.050000000745058,0.045865312218666,296.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5427660346031189,0.050000000745058,0.0482983812689781,296.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5427660346031189,0.050000000745058,0.0356730185449123,296.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5427660346031189,0.050000000745058,0.0482983812689781,296.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5427660346031189,0.050000000745058,0.2291067242622375,291.1428527832031,291.1499938964844,285.3500061035156,285.2591857910156,291.0357666015625,296.6762390136719,291.1366577148437,1.0,0.1507886052131652,1.0,1.0,0.6311113238334656,1.0,-0.4887047708034515,0.2435967475175857,0.2451080232858657,0.1009480208158493,0.0,0.0,0.0,25.018102645874023,25.0,-35.24779510498047,-0.0,27.43651008605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5427994132041931,0.050000000745058,0.0458650551736354,296.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5427994132041931,0.050000000745058,0.0482981130480766,296.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5427994132041931,0.050000000745058,0.0356728211045265,296.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5427994132041931,0.050000000745058,0.0482981130480766,296.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5427994132041931,0.050000000745058,0.229105457663536,291.1186828613281,291.1499938964844,285.3500061035156,285.2445678710937,291.01544189453125,296.6746520996094,291.1127014160156,1.0,0.1507814675569534,1.0,1.0,0.6277056932449341,1.0,-0.4887020587921142,0.2444425374269485,0.2442595213651657,0.102125696837902,0.0,0.0,0.0,25.01471328735352,25.0,-33.973167419433594,-0.0,27.4335994720459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5427994132041931,0.050000000745058,0.0458650551736354,296.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5427994132041931,0.050000000745058,0.0482981130480766,296.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5427994132041931,0.050000000745058,0.0356728211045265,296.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5427994132041931,0.050000000745058,0.0482981130480766,296.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5427994132041931,0.050000000745058,0.229105457663536,291.1186828613281,291.1499938964844,285.3500061035156,285.2445678710937,291.01544189453125,296.6746520996094,291.1127014160156,1.0,0.1507814675569534,1.0,1.0,0.6277056932449341,1.0,-0.4887020587921142,0.2444425374269485,0.2442595213651657,0.102125696837902,0.0,0.0,0.0,25.01471328735352,25.0,-33.973167419433594,-0.0,27.4335994720459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5428152084350586,0.050000000745058,0.0458649359643459,296.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5428152084350586,0.050000000745058,0.0482979863882064,296.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5428152084350586,0.050000000745058,0.035672727972269,296.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5428152084350586,0.050000000745058,0.0482979863882064,296.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5428152084350586,0.050000000745058,0.2291048467159271,291.1068725585937,291.1499938964844,285.3500061035156,285.2370300292969,291.00506591796875,296.6738586425781,291.1009216308594,1.0,0.1507784128189087,1.0,1.0,0.6260029077529907,1.0,-0.4887007772922516,0.2448736876249313,0.2438271045684814,0.1027285307645797,0.0,0.0,0.0,25.013259887695312,25.0,-33.43532943725586,-0.0,27.43235206604004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.5428301095962524,0.050000000745058,0.0458648204803466,296.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.5428301095962524,0.050000000745058,0.0482978634536266,296.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.5428301095962524,0.050000000745058,0.0356726385653018,296.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.5428301095962524,0.050000000745058,0.0482978634536266,296.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.5428301095962524,0.050000000745058,0.2291042804718017,291.0951843261719,291.1499938964844,285.3500061035156,285.2293701171875,290.99957275390625,296.6730651855469,291.0893859863281,1.0,0.1507756561040878,1.0,1.0,0.6253712773323059,1.0,-0.4886995851993561,0.2450232803821563,0.2436763048171997,0.1030540913343429,0.0,0.0,0.0,25.011987686157227,25.0,-32.23965835571289,-0.0,27.43121719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.542858362197876,0.050000000745058,0.0458646044135093,296.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.542858362197876,0.050000000745058,0.0482976362109184,296.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.542858362197876,0.050000000745058,0.0356724709272384,296.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.542858362197876,0.050000000745058,0.0482976362109184,296.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.542858362197876,0.050000000745058,0.2291031926870346,291.0738830566406,291.1499938964844,285.3500061035156,285.2137145996094,290.9927673339844,296.67144775390625,291.0690612792969,1.0,0.1507708877325058,1.0,1.0,0.6241080164909363,1.0,-0.4886972904205322,0.2452846467494964,0.2434126436710357,0.1036742106080055,0.0,0.0,0.0,25.00980567932129,25.0,-27.834592819213867,-0.0,27.42925453186035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856480,296.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.542858362197876,0.050000000745058,0.0458646044135093,296.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.542858362197876,0.050000000745058,0.0482976362109184,296.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.542858362197876,0.050000000745058,0.0356724709272384,296.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.542858362197876,0.050000000745058,0.0482976362109184,296.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.542858362197876,0.050000000745058,0.2291031926870346,291.0738830566406,291.1499938964844,285.3500061035156,285.2137145996094,290.9927673339844,296.67144775390625,291.0690612792969,1.0,0.1507708877325058,1.0,1.0,0.6241080164909363,1.0,-0.4886972904205322,0.2452846467494964,0.2434126436710357,0.1036742106080055,0.0,0.0,0.0,25.00980567932129,25.0,-27.834592819213867,-0.0,27.42925453186035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.5428849458694458,0.050000000745058,0.0458643995225429,296.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.5428849458694458,0.050000000745058,0.0482974238693714,296.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.5428849458694458,0.050000000745058,0.0356723107397556,296.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.5428849458694458,0.050000000745058,0.0482974238693714,296.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.5428849458694458,0.050000000745058,0.2291021794080734,291.0557861328125,291.1499938964844,285.3500061035156,285.1976623535156,290.9858703613281,296.6698913574219,291.0515441894531,1.0,0.150766983628273,1.0,1.0,0.6228446960449219,1.0,-0.4886951446533203,0.2455486953258514,0.2431464344263076,0.1043013855814933,0.0,0.0,0.0,25.00802230834961,25.0,-23.89792251586914,-0.0,27.42763328552246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.5428849458694458,0.050000000745058,0.0458643995225429,296.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.5428849458694458,0.050000000745058,0.0482974238693714,296.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.5428849458694458,0.050000000745058,0.0356723107397556,296.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.5428849458694458,0.050000000745058,0.0482974238693714,296.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.5428849458694458,0.050000000745058,0.2291021794080734,291.0557861328125,291.1499938964844,285.3500061035156,285.1976623535156,290.9858703613281,296.6698913574219,291.0515441894531,1.0,0.150766983628273,1.0,1.0,0.6228446960449219,1.0,-0.4886951446533203,0.2455486953258514,0.2431464344263076,0.1043013855814933,0.0,0.0,0.0,25.00802230834961,25.0,-23.89792251586914,-0.0,27.42763328552246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.5429091453552246,0.050000000745058,0.0458642169833183,296.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.5429091453552246,0.050000000745058,0.0482972264289855,296.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.5429091453552246,0.050000000745058,0.0356721691787242,296.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.5429091453552246,0.050000000745058,0.0482972264289855,296.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.5429091453552246,0.050000000745058,0.2291012555360794,291.04034423828125,291.1499938964844,285.3500061035156,285.181396484375,290.9891052246094,296.6683654785156,291.0370483398437,1.0,0.1507637649774551,1.0,1.0,0.6233442425727844,1.0,-0.4886931777000427,0.2453180849552154,0.2433751076459884,0.1044345423579216,0.0,0.0,0.0,25.006637573242188,25.0,-18.63760757446289,-0.0,27.426284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.5429091453552246,0.050000000745058,0.0458642169833183,296.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.5429091453552246,0.050000000745058,0.0482972264289855,296.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.5429091453552246,0.050000000745058,0.0356721691787242,296.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.5429091453552246,0.050000000745058,0.0482972264289855,296.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.5429091453552246,0.050000000745058,0.2291012555360794,291.04034423828125,291.1499938964844,285.3500061035156,285.181396484375,290.9891052246094,296.6683654785156,291.0370483398437,1.0,0.1507637649774551,1.0,1.0,0.6233442425727844,1.0,-0.4886931777000427,0.2453180849552154,0.2433751076459884,0.1044345423579216,0.0,0.0,0.0,25.006637573242188,25.0,-18.63760757446289,-0.0,27.426284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5429317355155945,0.050000000745058,0.0458640418946743,296.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5429317355155945,0.050000000745058,0.0482970438897609,296.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5429317355155945,0.050000000745058,0.0356720313429832,296.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5429317355155945,0.050000000745058,0.0482970438897609,296.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5429317355155945,0.050000000745058,0.2291003912687301,291.0292358398437,291.1499938964844,285.3500061035156,285.1649780273437,290.9940795898437,296.6669311523437,291.0269470214844,1.0,0.1507610827684402,1.0,1.0,0.623843789100647,1.0,-0.4886913597583771,0.2450736314058303,0.2436177283525467,0.1045461222529411,0.0,0.0,0.0,25.005510330200195,25.0,-13.084284782409668,-0.0,27.42515754699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5429317355155945,0.050000000745058,0.0458640418946743,296.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5429317355155945,0.050000000745058,0.0482970438897609,296.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5429317355155945,0.050000000745058,0.0356720313429832,296.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5429317355155945,0.050000000745058,0.0482970438897609,296.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.5429317355155945,0.050000000745058,0.2291003912687301,291.0292358398437,291.1499938964844,285.3500061035156,285.1649780273437,290.9940795898437,296.6669311523437,291.0269470214844,1.0,0.1507610827684402,1.0,1.0,0.623843789100647,1.0,-0.4886913597583771,0.2450736314058303,0.2436177283525467,0.1045461222529411,0.0,0.0,0.0,25.005510330200195,25.0,-13.084284782409668,-0.0,27.42515754699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.5429424047470093,0.050000000745058,0.0458639599382877,296.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.5429424047470093,0.050000000745058,0.0482969582080841,296.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.5429424047470093,0.050000000745058,0.0356719680130481,296.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.5429424047470093,0.050000000745058,0.0482969582080841,296.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.5429424047470093,0.050000000745058,0.2290999740362167,291.0250244140625,291.1499938964844,285.3500061035156,285.1567687988281,290.9965515136719,296.666259765625,291.02313232421875,1.0,0.1507599353790283,1.0,1.0,0.6240935325622559,1.0,-0.4886904954910278,0.2449529469013214,0.2437375336885452,0.1045985594391822,0.0,0.0,0.0,25.00502586364746,25.0,-10.731133460998535,-0.0,27.424665451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218505859375,0.5429524183273315,0.050000000745058,0.0458638817071914,296.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218505859375,0.5429524183273315,0.050000000745058,0.0482968762516975,296.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218505859375,0.5429524183273315,0.050000000745058,0.0356719084084034,296.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218505859375,0.5429524183273315,0.050000000745058,0.0482968762516975,296.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218505859375,0.5429524183273315,0.050000000745058,0.2290996015071869,291.0215148925781,291.1499938964844,285.3500061035156,285.1485595703125,291.0014038085937,296.6656188964844,291.02001953125,1.0,0.1507588624954223,1.0,1.0,0.6248615384101868,1.0,-0.4886896908283233,0.2446938902139663,0.2439957857131958,0.1045087501406669,0.0,0.0,0.0,25.004608154296875,25.0,-8.263964653015137,-0.0,27.42420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.542971134185791,0.050000000745058,0.0458637401461601,296.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.542971134185791,0.050000000745058,0.0482967272400856,296.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.542971134185791,0.050000000745058,0.0356717966496944,296.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.542971134185791,0.050000000745058,0.0482967272400856,296.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.542971134185791,0.050000000745058,0.2290988713502884,291.017333984375,291.1499938964844,285.3500061035156,285.1322021484375,291.0131225585937,296.6643981933594,291.0168151855469,1.0,0.1507569700479507,1.0,1.0,0.6263975501060486,1.0,-0.4886881709098816,0.2441652715206146,0.2445228993892669,0.1043019816279411,0.0,0.0,0.0,25.003887176513672,25.0,-2.9736907482147217,-0.0,27.42340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.542971134185791,0.050000000745058,0.0458637401461601,296.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.542971134185791,0.050000000745058,0.0482967272400856,296.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.542971134185791,0.050000000745058,0.0356717966496944,296.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.542971134185791,0.050000000745058,0.0482967272400856,296.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.542971134185791,0.050000000745058,0.2290988713502884,291.017333984375,291.1499938964844,285.3500061035156,285.1322021484375,291.0131225585937,296.6643981933594,291.0168151855469,1.0,0.1507569700479507,1.0,1.0,0.6263975501060486,1.0,-0.4886881709098816,0.2441652715206146,0.2445228993892669,0.1043019816279411,0.0,0.0,0.0,25.003887176513672,25.0,-2.9736907482147217,-0.0,27.42340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5429878234863281,0.050000000745058,0.0458636134862899,296.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5429878234863281,0.050000000745058,0.0482965931296348,296.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5429878234863281,0.050000000745058,0.0356716997921466,296.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5429878234863281,0.050000000745058,0.0482965931296348,296.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5429878234863281,0.050000000745058,0.229098230600357,291.0166931152344,291.1499938964844,285.3500061035156,285.11602783203125,291.0245361328125,296.66326904296875,291.01690673828125,1.0,0.150755375623703,1.0,1.0,0.6279335021972656,1.0,-0.4886868000030517,0.2436493784189224,0.2450374364852905,0.104079969227314,0.0,0.0,0.0,25.003293991088867,25.0,1.315232515335083,-0.0,27.42271614074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5429878234863281,0.050000000745058,0.0458636134862899,296.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5429878234863281,0.050000000745058,0.0482965931296348,296.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5429878234863281,0.050000000745058,0.0356716997921466,296.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5429878234863281,0.050000000745058,0.0482965931296348,296.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5429878234863281,0.050000000745058,0.229098230600357,291.0166931152344,291.1499938964844,285.3500061035156,285.11602783203125,291.0245361328125,296.66326904296875,291.01690673828125,1.0,0.150755375623703,1.0,1.0,0.6279335021972656,1.0,-0.4886868000030517,0.2436493784189224,0.2450374364852905,0.104079969227314,0.0,0.0,0.0,25.003293991088867,25.0,1.315232515335083,-0.0,27.42271614074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.5430023074150085,0.050000000745058,0.045863501727581,296.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.5430023074150085,0.050000000745058,0.0482964739203453,296.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.5430023074150085,0.050000000745058,0.0356716103851795,296.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.5430023074150085,0.050000000745058,0.0482964739203453,296.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.5430023074150085,0.050000000745058,0.2290976792573928,291.0186767578125,291.1499938964844,285.3500061035156,285.1001892089844,291.0369567871094,296.6622314453125,291.0195007324219,1.0,0.1507540047168731,1.0,1.0,0.6297034025192261,1.0,-0.4886856377124786,0.2430854886770248,0.245600163936615,0.1037754118442535,0.0,0.0,0.0,25.00281143188477,25.0,4.875349998474121,-0.0,27.4221305847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.5430023074150085,0.050000000745058,0.045863501727581,296.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.5430023074150085,0.050000000745058,0.0482964739203453,296.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.5430023074150085,0.050000000745058,0.0356716103851795,296.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.5430023074150085,0.050000000745058,0.0482964739203453,296.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.5430023074150085,0.050000000745058,0.2290976792573928,291.0186767578125,291.1499938964844,285.3500061035156,285.1001892089844,291.0369567871094,296.6622314453125,291.0195007324219,1.0,0.1507540047168731,1.0,1.0,0.6297034025192261,1.0,-0.4886856377124786,0.2430854886770248,0.245600163936615,0.1037754118442535,0.0,0.0,0.0,25.00281143188477,25.0,4.875349998474121,-0.0,27.4221305847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.543014407157898,0.050000000745058,0.0458634085953235,296.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.543014407157898,0.050000000745058,0.0482963770627975,296.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.543014407157898,0.050000000745058,0.0356715396046638,296.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.543014407157898,0.050000000745058,0.0482963770627975,296.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.543014407157898,0.050000000745058,0.2290972173213958,291.02294921875,291.1499938964844,285.3500061035156,285.08477783203125,291.0492248535156,296.66131591796875,291.0242919921875,1.0,0.1507528424263,1.0,1.0,0.6314733028411865,1.0,-0.4886846542358398,0.2425377666950225,0.2461469024419784,0.1034455299377441,0.0,0.0,0.0,25.00240898132324,25.0,7.733554840087891,-0.0,27.421628952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.543014407157898,0.050000000745058,0.0458634085953235,296.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.543014407157898,0.050000000745058,0.0482963770627975,296.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.543014407157898,0.050000000745058,0.0356715396046638,296.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.543014407157898,0.050000000745058,0.0482963770627975,296.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.543014407157898,0.050000000745058,0.2290972173213958,291.02294921875,291.1499938964844,285.3500061035156,285.08477783203125,291.0492248535156,296.66131591796875,291.0242919921875,1.0,0.1507528424263,1.0,1.0,0.6314733028411865,1.0,-0.4886846542358398,0.2425377666950225,0.2461469024419784,0.1034455299377441,0.0,0.0,0.0,25.00240898132324,25.0,7.733554840087891,-0.0,27.421628952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.5430194735527039,0.050000000745058,0.0458633676171302,296.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.5430194735527039,0.050000000745058,0.0482963360846042,296.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.5430194735527039,0.050000000745058,0.0356715098023414,296.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.5430194735527039,0.050000000745058,0.0482963360846042,296.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.5430194735527039,0.050000000745058,0.2290970236063003,291.0258178710937,291.1499938964844,285.3500061035156,285.0772705078125,291.05523681640625,296.660888671875,291.02734375,1.0,0.1507523208856582,1.0,1.0,0.6323582530021667,1.0,-0.4886842668056488,0.2422713488340377,0.246412917971611,0.1032704263925552,0.0,0.0,0.0,25.002233505249023,25.0,8.872343063354492,-0.0,27.42140769958496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.543023943901062,0.050000000745058,0.0458633340895175,296.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.543023943901062,0.050000000745058,0.0482962988317012,296.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.543023943901062,0.050000000745058,0.0356714837253093,296.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.543023943901062,0.050000000745058,0.0482962988317012,296.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.543023943901062,0.050000000745058,0.2290968596935272,291.0290222167969,291.1499938964844,285.3500061035156,285.0699157714844,291.060302734375,296.6605224609375,291.0307006835937,1.0,0.1507518440485,1.0,1.0,0.6330553293228149,1.0,-0.4886839091777801,0.2420575469732284,0.2466263473033905,0.1031350046396255,0.0,0.0,0.0,25.002063751220703,25.0,9.719117164611816,-0.0,27.42120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5430306792259216,0.050000000745058,0.0458632819354534,296.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5430306792259216,0.050000000745058,0.0482962466776371,296.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5430306792259216,0.050000000745058,0.035671442747116,296.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5430306792259216,0.050000000745058,0.0482962466776371,296.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5430306792259216,0.050000000745058,0.2290965914726257,291.0360107421875,291.1499938964844,285.3500061035156,285.0556640625,291.0694274902344,296.65985107421875,291.0378723144531,1.0,0.1507509797811508,1.0,1.0,0.6344494819641113,1.0,-0.4886833429336548,0.2416511923074722,0.2470321655273437,0.1028441861271858,0.0,0.0,0.0,25.00176239013672,25.0,10.656176567077637,-0.0,27.42084503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5430306792259216,0.050000000745058,0.0458632819354534,296.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5430306792259216,0.050000000745058,0.0482962466776371,296.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5430306792259216,0.050000000745058,0.035671442747116,296.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5430306792259216,0.050000000745058,0.0482962466776371,296.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5430306792259216,0.050000000745058,0.2290965914726257,291.0360107421875,291.1499938964844,285.3500061035156,285.0556640625,291.0694274902344,296.65985107421875,291.0378723144531,1.0,0.1507509797811508,1.0,1.0,0.6344494819641113,1.0,-0.4886833429336548,0.2416511923074722,0.2470321655273437,0.1028441861271858,0.0,0.0,0.0,25.00176239013672,25.0,10.656176567077637,-0.0,27.42084503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5430343747138977,0.050000000745058,0.0458632558584213,296.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5430343747138977,0.050000000745058,0.0482962168753147,296.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5430343747138977,0.050000000745058,0.0356714203953743,296.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5430343747138977,0.050000000745058,0.0482962168753147,296.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5430343747138977,0.050000000745058,0.229096457362175,291.04351806640625,291.1499938964844,285.3500061035156,285.0422058105469,291.07818603515625,296.6593322753906,291.04547119140625,1.0,0.1507502496242523,1.0,1.0,0.6358436942100525,1.0,-0.4886830449104309,0.2412654161453247,0.2474176287651062,0.1025155633687973,0.0,0.0,0.0,25.00150680541992,25.0,11.157852172851562,-0.0,27.42054557800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5430343747138977,0.050000000745058,0.0458632558584213,296.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5430343747138977,0.050000000745058,0.0482962168753147,296.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5430343747138977,0.050000000745058,0.0356714203953743,296.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5430343747138977,0.050000000745058,0.0482962168753147,296.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5430343747138977,0.050000000745058,0.229096457362175,291.04351806640625,291.1499938964844,285.3500061035156,285.0422058105469,291.07818603515625,296.6593322753906,291.04547119140625,1.0,0.1507502496242523,1.0,1.0,0.6358436942100525,1.0,-0.4886830449104309,0.2412654161453247,0.2474176287651062,0.1025155633687973,0.0,0.0,0.0,25.00150680541992,25.0,11.157852172851562,-0.0,27.42054557800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.5430352091789246,0.050000000745058,0.0458632484078407,296.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.5430352091789246,0.050000000745058,0.0482962094247341,296.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.5430352091789246,0.050000000745058,0.035671416670084,296.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.5430352091789246,0.050000000745058,0.0482962094247341,296.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.5430352091789246,0.050000000745058,0.2290964275598526,291.0512084960937,291.1499938964844,285.3500061035156,285.0296325683594,291.08306884765625,296.6589660644531,291.0530700683594,1.0,0.1507496386766433,1.0,1.0,0.6365742683410645,1.0,-0.4886829853057861,0.2410689443349838,0.2476140409708023,0.1023150086402893,0.0,0.0,0.0,25.001258850097656,25.0,10.69276523590088,-0.0,27.420305252075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.5430352091789246,0.050000000745058,0.0458632484078407,296.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.5430352091789246,0.050000000745058,0.0482962094247341,296.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.5430352091789246,0.050000000745058,0.035671416670084,296.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.5430352091789246,0.050000000745058,0.0482962094247341,296.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.5430352091789246,0.050000000745058,0.2290964275598526,291.0512084960937,291.1499938964844,285.3500061035156,285.0296325683594,291.08306884765625,296.6589660644531,291.0530700683594,1.0,0.1507496386766433,1.0,1.0,0.6365742683410645,1.0,-0.4886829853057861,0.2410689443349838,0.2476140409708023,0.1023150086402893,0.0,0.0,0.0,25.001258850097656,25.0,10.69276523590088,-0.0,27.420305252075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
