time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11857980,296.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5430329442024231,0.050000000745058,0.0458632670342922,296.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5430329442024231,0.050000000745058,0.0482962280511856,296.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5430329442024231,0.050000000745058,0.0356714278459548,296.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5430329442024231,0.050000000745058,0.0482962280511856,296.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5430329442024231,0.050000000745058,0.2290965169668197,291.0582275390625,291.1499938964844,285.3500061035156,285.0180358886719,291.0870056152344,296.65869140625,291.0599060058594,1.0,0.1507491320371627,1.0,1.0,0.6373048424720764,1.0,-0.4886831641197204,0.2408965080976486,0.2477866560220718,0.1020774990320205,0.0,0.0,0.0,25.00104713439941,25.0,9.68421745300293,-0.0,27.42011833190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5430329442024231,0.050000000745058,0.0458632670342922,296.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5430329442024231,0.050000000745058,0.0482962280511856,296.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5430329442024231,0.050000000745058,0.0356714278459548,296.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5430329442024231,0.050000000745058,0.0482962280511856,296.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5430329442024231,0.050000000745058,0.2290965169668197,291.0582275390625,291.1499938964844,285.3500061035156,285.0180358886719,291.0870056152344,296.65869140625,291.0599060058594,1.0,0.1507491320371627,1.0,1.0,0.6373048424720764,1.0,-0.4886831641197204,0.2408965080976486,0.2477866560220718,0.1020774990320205,0.0,0.0,0.0,25.00104713439941,25.0,9.68421745300293,-0.0,27.42011833190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.5430306792259216,0.050000000745058,0.0458632819354534,296.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.5430306792259216,0.050000000745058,0.0482962466776371,296.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.5430306792259216,0.050000000745058,0.035671442747116,296.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.5430306792259216,0.050000000745058,0.0482962466776371,296.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.5430306792259216,0.050000000745058,0.2290965914726257,291.0614929199219,291.1499938964844,285.3500061035156,285.0126342773437,291.0888366699219,296.6586303710937,291.0631103515625,1.0,0.1507489085197448,1.0,1.0,0.63767009973526,1.0,-0.4886833429336548,0.2408171594142913,0.2478661835193634,0.1019429489970207,0.0,0.0,0.0,25.000951766967773,25.0,9.201208114624023,-0.0,27.420042037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.5430277585983276,0.050000000745058,0.0458633042871952,296.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.5430277585983276,0.050000000745058,0.0482962690293788,296.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.5430277585983276,0.050000000745058,0.0356714613735675,296.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.5430277585983276,0.050000000745058,0.0482962690293788,296.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.5430277585983276,0.050000000745058,0.2290967106819152,291.06463623046875,291.1499938964844,285.3500061035156,285.0075378417969,291.08917236328125,296.6585693359375,291.0661315917969,1.0,0.1507487148046493,1.0,1.0,0.6377004384994507,1.0,-0.4886835813522339,0.2408236861228943,0.2478598952293396,0.1018790751695633,0.0,0.0,0.0,25.000850677490234,25.0,8.522872924804688,-0.0,27.41997718811035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.5430197715759277,0.050000000745058,0.0458633676171302,296.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.5430197715759277,0.050000000745058,0.0482963360846042,296.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.5430197715759277,0.050000000745058,0.0356715098023414,296.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.5430197715759277,0.050000000745058,0.0482963360846042,296.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.5430197715759277,0.050000000745058,0.2290970236063003,291.0699462890625,291.1499938964844,285.3500061035156,284.9982604980469,291.08837890625,296.6585998535156,291.0710754394531,1.0,0.1507483869791031,1.0,1.0,0.6377611756324768,1.0,-0.4886842370033264,0.2408602684736251,0.2478239685297012,0.1017312109470367,0.0,0.0,0.0,25.000667572021484,25.0,6.615111351013184,-0.0,27.419883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.5430197715759277,0.050000000745058,0.0458633676171302,296.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.5430197715759277,0.050000000745058,0.0482963360846042,296.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.5430197715759277,0.050000000745058,0.0356715098023414,296.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.5430197715759277,0.050000000745058,0.0482963360846042,296.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.5430197715759277,0.050000000745058,0.2290970236063003,291.0699462890625,291.1499938964844,285.3500061035156,284.9982604980469,291.08837890625,296.6585998535156,291.0710754394531,1.0,0.1507483869791031,1.0,1.0,0.6377611756324768,1.0,-0.4886842370033264,0.2408602684736251,0.2478239685297012,0.1017312109470367,0.0,0.0,0.0,25.000667572021484,25.0,6.615111351013184,-0.0,27.419883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.5430088639259338,0.050000000745058,0.0458634495735168,296.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.5430088639259338,0.050000000745058,0.0482964217662811,296.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.5430088639259338,0.050000000745058,0.0356715731322765,296.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.5430088639259338,0.050000000745058,0.0482964217662811,296.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.5430088639259338,0.050000000745058,0.2290974408388137,291.07391357421875,291.1499938964844,285.3500061035156,284.9903259277344,291.0872802734375,296.6587219238281,291.07476806640625,1.0,0.150748148560524,1.0,1.0,0.6378218531608582,1.0,-0.4886851012706756,0.240912839770317,0.2477722615003585,0.1015431582927703,0.0,0.0,0.0,25.000507354736328,25.0,4.875393867492676,-0.0,27.41983222961425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.5430088639259338,0.050000000745058,0.0458634495735168,296.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.5430088639259338,0.050000000745058,0.0482964217662811,296.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.5430088639259338,0.050000000745058,0.0356715731322765,296.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.5430088639259338,0.050000000745058,0.0482964217662811,296.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.5430088639259338,0.050000000745058,0.2290974408388137,291.07391357421875,291.1499938964844,285.3500061035156,284.9903259277344,291.0872802734375,296.6587219238281,291.07476806640625,1.0,0.150748148560524,1.0,1.0,0.6378218531608582,1.0,-0.4886851012706756,0.240912839770317,0.2477722615003585,0.1015431582927703,0.0,0.0,0.0,25.000507354736328,25.0,4.875393867492676,-0.0,27.41983222961425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.5429971218109131,0.050000000745058,0.0458635427057743,296.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.5429971218109131,0.050000000745058,0.0482965186238288,296.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.5429971218109131,0.050000000745058,0.0356716439127922,296.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.5429971218109131,0.050000000745058,0.0482965186238288,296.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.5429971218109131,0.050000000745058,0.2290978878736496,291.0767517089844,291.1499938964844,285.3500061035156,284.98388671875,291.0836181640625,296.658935546875,291.0772705078125,1.0,0.1507479697465896,1.0,1.0,0.6374036073684692,1.0,-0.488686054944992,0.2410915493965149,0.2475945204496383,0.1014607027173042,0.0,0.0,0.0,25.000354766845703,25.0,2.911426067352295,-0.0,27.41981315612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.5429971218109131,0.050000000745058,0.0458635427057743,296.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.5429971218109131,0.050000000745058,0.0482965186238288,296.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.5429971218109131,0.050000000745058,0.0356716439127922,296.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.5429971218109131,0.050000000745058,0.0482965186238288,296.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.5429971218109131,0.050000000745058,0.2290978878736496,291.0767517089844,291.1499938964844,285.3500061035156,284.98388671875,291.0836181640625,296.658935546875,291.0772705078125,1.0,0.1507479697465896,1.0,1.0,0.6374036073684692,1.0,-0.488686054944992,0.2410915493965149,0.2475945204496383,0.1014607027173042,0.0,0.0,0.0,25.000354766845703,25.0,2.911426067352295,-0.0,27.41981315612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.5429863929748535,0.050000000745058,0.0458636246621608,296.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.5429863929748535,0.050000000745058,0.0482966043055057,296.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.5429863929748535,0.050000000745058,0.0356717072427272,296.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.5429863929748535,0.050000000745058,0.0482966043055057,296.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.5429863929748535,0.050000000745058,0.229098305106163,291.078125,291.1499938964844,285.3500061035156,284.97900390625,291.0796813964844,296.6592712402344,291.07830810546875,1.0,0.1507478654384613,1.0,1.0,0.6369853615760803,1.0,-0.4886869192123413,0.2412674874067306,0.2474194318056106,0.1014003157615661,0.0,0.0,0.0,25.00023460388184,25.0,1.0528769493103027,-0.0,27.41981315612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.5429863929748535,0.050000000745058,0.0458636246621608,296.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.5429863929748535,0.050000000745058,0.0482966043055057,296.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.5429863929748535,0.050000000745058,0.0356717072427272,296.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.5429863929748535,0.050000000745058,0.0482966043055057,296.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.5429863929748535,0.050000000745058,0.229098305106163,291.078125,291.1499938964844,285.3500061035156,284.97900390625,291.0796813964844,296.6592712402344,291.07830810546875,1.0,0.1507478654384613,1.0,1.0,0.6369853615760803,1.0,-0.4886869192123413,0.2412674874067306,0.2474194318056106,0.1014003157615661,0.0,0.0,0.0,25.00023460388184,25.0,1.0528769493103027,-0.0,27.41981315612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.5429816246032715,0.050000000745058,0.0458636619150638,296.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.5429816246032715,0.050000000745058,0.0482966415584087,296.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.5429816246032715,0.050000000745058,0.0356717370450496,296.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.5429816246032715,0.050000000745058,0.0482966415584087,296.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.5429816246032715,0.050000000745058,0.2290984839200973,291.0783386230469,291.1499938964844,285.3500061035156,284.9770812988281,291.0777893066406,296.659423828125,291.0783996582031,1.0,0.1507478207349777,1.0,1.0,0.6367762684822083,1.0,-0.4886873066425323,0.2413519769906997,0.2473353296518325,0.1013793274760246,0.0,0.0,0.0,25.000185012817383,25.0,0.2969878017902374,-0.0,27.419816970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.5429772734642029,0.050000000745058,0.0458636954426765,296.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.5429772734642029,0.050000000745058,0.0482966788113117,296.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.5429772734642029,0.050000000745058,0.0356717631220817,296.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.5429772734642029,0.050000000745058,0.0482966788113117,296.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.5429772734642029,0.050000000745058,0.2290986478328704,291.0783386230469,291.1499938964844,285.3500061035156,284.9755249023437,291.07550048828125,296.6595764160156,291.0782470703125,1.0,0.1507478058338165,1.0,1.0,0.6364614963531494,1.0,-0.488687664270401,0.2414597421884536,0.2472279220819473,0.1013910397887229,0.0,0.0,0.0,25.000139236450195,25.0,-0.4378898739814758,-0.0,27.419824600219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.5429699420928955,0.050000000745058,0.045863751322031,296.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.5429699420928955,0.050000000745058,0.0482967384159565,296.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.5429699420928955,0.050000000745058,0.0356718078255653,296.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.5429699420928955,0.050000000745058,0.0482967384159565,296.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.5429699420928955,0.050000000745058,0.2290989309549331,291.0775756835937,291.1499938964844,285.3500061035156,284.9733581542969,291.0707702636719,296.6598815917969,291.0772705078125,1.0,0.1507477760314941,1.0,1.0,0.6358320116996765,1.0,-0.4886882603168487,0.2416711598634719,0.2470171004533767,0.1014393344521522,0.0,0.0,0.0,25.00006103515625,25.0,-1.8139935731887813,-0.0,27.419841766357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.5429699420928955,0.050000000745058,0.045863751322031,296.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.5429699420928955,0.050000000745058,0.0482967384159565,296.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.5429699420928955,0.050000000745058,0.0356718078255653,296.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.5429699420928955,0.050000000745058,0.0482967384159565,296.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.5429699420928955,0.050000000745058,0.2290989309549331,291.0775756835937,291.1499938964844,285.3500061035156,284.9733581542969,291.0707702636719,296.6598815917969,291.0772705078125,1.0,0.1507477760314941,1.0,1.0,0.6358320116996765,1.0,-0.4886882603168487,0.2416711598634719,0.2470171004533767,0.1014393344521522,0.0,0.0,0.0,25.00006103515625,25.0,-1.8139935731887813,-0.0,27.419841766357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5429641008377075,0.050000000745058,0.0458637960255146,296.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5429641008377075,0.050000000745058,0.0482967868447303,296.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5429641008377075,0.050000000745058,0.035671841353178,296.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5429641008377075,0.050000000745058,0.0482967868447303,296.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5429641008377075,0.050000000745058,0.229099154472351,291.0759582519531,291.1499938964844,285.3500061035156,284.97235107421875,291.0661926269531,296.66015625,291.0754699707031,1.0,0.1507477760314941,1.0,1.0,0.6352025270462036,1.0,-0.4886887371540069,0.2418738305568695,0.2468149065971374,0.1015125140547752,0.0,0.0,0.0,25.000003814697266,25.0,-2.8774349689483643,-0.0,27.419864654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5429641008377075,0.050000000745058,0.0458637960255146,296.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5429641008377075,0.050000000745058,0.0482967868447303,296.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5429641008377075,0.050000000745058,0.035671841353178,296.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5429641008377075,0.050000000745058,0.0482967868447303,296.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5429641008377075,0.050000000745058,0.229099154472351,291.0759582519531,291.1499938964844,285.3500061035156,284.97235107421875,291.0661926269531,296.66015625,291.0754699707031,1.0,0.1507477760314941,1.0,1.0,0.6352025270462036,1.0,-0.4886887371540069,0.2418738305568695,0.2468149065971374,0.1015125140547752,0.0,0.0,0.0,25.000003814697266,25.0,-2.8774349689483643,-0.0,27.419864654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5429590940475464,0.050000000745058,0.0458638332784175,296.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5429590940475464,0.050000000745058,0.0482968240976333,296.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5429590940475464,0.050000000745058,0.0356718711555004,296.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5429590940475464,0.050000000745058,0.0482968240976333,296.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5429590940475464,0.050000000745058,0.2290993481874466,291.0736999511719,291.1499938964844,285.3500061035156,284.9724426269531,291.0617980957031,296.6604309082031,291.07305908203125,1.0,0.1507477909326553,1.0,1.0,0.6345886588096619,1.0,-0.488689124584198,0.2420681565999984,0.2466209828853607,0.101595439016819,0.0,0.0,0.0,24.99995994567871,25.0,-3.655616760253906,-0.0,27.419893264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5429590940475464,0.050000000745058,0.0458638332784175,296.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5429590940475464,0.050000000745058,0.0482968240976333,296.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5429590940475464,0.050000000745058,0.0356718711555004,296.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5429590940475464,0.050000000745058,0.0482968240976333,296.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5429590940475464,0.050000000745058,0.2290993481874466,291.0736999511719,291.1499938964844,285.3500061035156,284.9724426269531,291.0617980957031,296.6604309082031,291.07305908203125,1.0,0.1507477909326553,1.0,1.0,0.6345886588096619,1.0,-0.488689124584198,0.2420681565999984,0.2466209828853607,0.101595439016819,0.0,0.0,0.0,24.99995994567871,25.0,-3.655616760253906,-0.0,27.419893264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5429537296295166,0.050000000745058,0.0458638742566108,296.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5429537296295166,0.050000000745058,0.0482968688011169,296.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5429537296295166,0.050000000745058,0.0356719009578228,296.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5429537296295166,0.050000000745058,0.0482968688011169,296.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5429537296295166,0.050000000745058,0.2290995568037033,291.0709533691406,291.1499938964844,285.3500061035156,284.9734802246094,291.057373046875,296.6606750488281,291.0702209472656,1.0,0.1507478356361389,1.0,1.0,0.6339747905731201,1.0,-0.4886895716190338,0.2422648668289184,0.2464247047901153,0.1016745045781135,0.0,0.0,0.0,24.999923706054688,25.0,-4.247138977050781,-0.0,27.41992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5429537296295166,0.050000000745058,0.0458638742566108,296.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5429537296295166,0.050000000745058,0.0482968688011169,296.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5429537296295166,0.050000000745058,0.0356719009578228,296.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5429537296295166,0.050000000745058,0.0482968688011169,296.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5429537296295166,0.050000000745058,0.2290995568037033,291.0709533691406,291.1499938964844,285.3500061035156,284.9734802246094,291.057373046875,296.6606750488281,291.0702209472656,1.0,0.1507478356361389,1.0,1.0,0.6339747905731201,1.0,-0.4886895716190338,0.2422648668289184,0.2464247047901153,0.1016745045781135,0.0,0.0,0.0,24.999923706054688,25.0,-4.247138977050781,-0.0,27.41992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.5429505109786987,0.050000000745058,0.0458639003336429,296.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.5429505109786987,0.050000000745058,0.048296894878149,296.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.5429505109786987,0.050000000745058,0.0356719233095645,296.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.5429505109786987,0.050000000745058,0.048296894878149,296.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.5429505109786987,0.050000000745058,0.2290996760129928,291.0694274902344,291.1499938964844,285.3500061035156,284.97430419921875,291.0550842285156,296.6607971191406,291.0686340332031,1.0,0.1507478505373001,1.0,1.0,0.6336678266525269,1.0,-0.4886898398399353,0.2423667460680008,0.2463230788707733,0.1017060950398445,0.0,0.0,0.0,24.999906539916992,25.0,-4.505147457122803,-0.0,27.41995048522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.5429466366767883,0.050000000745058,0.0458639301359653,296.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.5429466366767883,0.050000000745058,0.0482969246804714,296.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.5429466366767883,0.050000000745058,0.0356719456613063,296.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.5429466366767883,0.050000000745058,0.0482969246804714,296.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.5429466366767883,0.050000000745058,0.2290998250246048,291.0678405761719,291.1499938964844,285.3500061035156,284.975341796875,291.05303955078125,296.6609191894531,291.0669860839844,1.0,0.1507478803396225,1.0,1.0,0.6334338188171387,1.0,-0.4886901378631592,0.2424541562795639,0.2462359964847564,0.1017103865742683,0.0,0.0,0.0,24.999889373779297,25.0,-4.701350688934326,-0.0,27.41997718811035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5429363250732422,0.050000000745058,0.0458640083670616,296.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5429363250732422,0.050000000745058,0.0482970103621482,296.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5429363250732422,0.050000000745058,0.0356720052659511,296.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5429363250732422,0.050000000745058,0.0482970103621482,296.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5429363250732422,0.050000000745058,0.229100227355957,291.0644226074219,291.1499938964844,285.3500061035156,284.9779357910156,291.0488586425781,296.6611633300781,291.0635681152344,1.0,0.1507479548454284,1.0,1.0,0.6329658031463623,1.0,-0.488690972328186,0.2426418513059616,0.2460491210222244,0.1016784533858299,0.0,0.0,0.0,24.999855041503903,25.0,-4.97468900680542,-0.0,27.42004776000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5429363250732422,0.050000000745058,0.0458640083670616,296.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5429363250732422,0.050000000745058,0.0482970103621482,296.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5429363250732422,0.050000000745058,0.0356720052659511,296.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5429363250732422,0.050000000745058,0.0482970103621482,296.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5429363250732422,0.050000000745058,0.229100227355957,291.0644226074219,291.1499938964844,285.3500061035156,284.9779357910156,291.0488586425781,296.6611633300781,291.0635681152344,1.0,0.1507479548454284,1.0,1.0,0.6329658031463623,1.0,-0.488690972328186,0.2426418513059616,0.2460491210222244,0.1016784533858299,0.0,0.0,0.0,24.999855041503903,25.0,-4.97468900680542,-0.0,27.42004776000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.5429216623306274,0.050000000745058,0.0458641201257705,296.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.5429216623306274,0.050000000745058,0.0482971295714378,296.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.5429216623306274,0.050000000745058,0.0356720946729183,296.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.5429216623306274,0.050000000745058,0.0482971295714378,296.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.5429216623306274,0.050000000745058,0.2291007786989212,291.0608215332031,291.1499938964844,285.3500061035156,284.9811096191406,291.0440979003906,296.6614074707031,291.05987548828125,1.0,0.1507480442523956,1.0,1.0,0.6324977874755859,1.0,-0.4886921644210815,0.2428560107946396,0.2458361536264419,0.1015807017683982,0.0,0.0,0.0,24.99980926513672,25.0,-5.309725761413574,-0.0,27.420141220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.5429216623306274,0.050000000745058,0.0458641201257705,296.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.5429216623306274,0.050000000745058,0.0482971295714378,296.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.5429216623306274,0.050000000745058,0.0356720946729183,296.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.5429216623306274,0.050000000745058,0.0482971295714378,296.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.5429216623306274,0.050000000745058,0.2291007786989212,291.0608215332031,291.1499938964844,285.3500061035156,284.9811096191406,291.0440979003906,296.6614074707031,291.05987548828125,1.0,0.1507480442523956,1.0,1.0,0.6324977874755859,1.0,-0.4886921644210815,0.2428560107946396,0.2458361536264419,0.1015807017683982,0.0,0.0,0.0,24.99980926513672,25.0,-5.309725761413574,-0.0,27.420141220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.5429016351699829,0.050000000745058,0.0458642765879631,296.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.5429016351699829,0.050000000745058,0.0482972897589206,296.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.5429016351699829,0.050000000745058,0.0356722138822078,296.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.5429016351699829,0.050000000745058,0.0482972897589206,296.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.5429016351699829,0.050000000745058,0.2291015535593032,291.05694580078125,291.1499938964844,285.3500061035156,284.9848022460937,291.03973388671875,296.6616516113281,291.0559387207031,1.0,0.1507481634616851,1.0,1.0,0.6322341561317444,1.0,-0.4886937737464905,0.2430480569601059,0.2456457316875457,0.1013509333133697,0.0,0.0,0.0,24.9997615814209,25.0,-5.548165798187256,-0.0,27.42026710510254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.5429016351699829,0.050000000745058,0.0458642765879631,296.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.5429016351699829,0.050000000745058,0.0482972897589206,296.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.5429016351699829,0.050000000745058,0.0356722138822078,296.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.5429016351699829,0.050000000745058,0.0482972897589206,296.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.5429016351699829,0.050000000745058,0.2291015535593032,291.05694580078125,291.1499938964844,285.3500061035156,284.9848022460937,291.03973388671875,296.6616516113281,291.0559387207031,1.0,0.1507481634616851,1.0,1.0,0.6322341561317444,1.0,-0.4886937737464905,0.2430480569601059,0.2456457316875457,0.1013509333133697,0.0,0.0,0.0,24.9997615814209,25.0,-5.548165798187256,-0.0,27.42026710510254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.5428889989852905,0.050000000745058,0.0458643734455108,296.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.5428889989852905,0.050000000745058,0.048297394067049,296.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.5428889989852905,0.050000000745058,0.0356722883880138,296.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.5428889989852905,0.050000000745058,0.048297394067049,296.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.5428889989852905,0.050000000745058,0.2291020303964615,291.05487060546875,291.1499938964844,285.3500061035156,284.9868469238281,291.0372619628906,296.66180419921875,291.0538635253906,1.0,0.1507482379674911,1.0,1.0,0.632097065448761,1.0,-0.488694816827774,0.2431600987911224,0.2455347180366516,0.1011973097920417,0.0,0.0,0.0,24.999732971191406,25.0,-5.654800891876221,-0.0,27.420345306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.5428760647773743,0.050000000745058,0.0458644703030586,296.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.5428760647773743,0.050000000745058,0.0482974983751773,296.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.5428760647773743,0.050000000745058,0.0356723666191101,296.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.5428760647773743,0.050000000745058,0.0482974983751773,296.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.5428760647773743,0.050000000745058,0.229102537035942,291.05291748046875,291.1499938964844,285.3500061035156,284.98883056640625,291.0347900390625,296.66192626953125,291.0518798828125,1.0,0.1507483124732971,1.0,1.0,0.6319705247879028,1.0,-0.4886958599090576,0.243271455168724,0.2454244047403335,0.1010353788733482,0.0,0.0,0.0,24.99970436096192,25.0,-5.794640064239502,-0.0,27.420425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5428612232208252,0.050000000745058,0.0458645857870578,296.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5428612232208252,0.050000000745058,0.0482976175844669,296.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5428612232208252,0.050000000745058,0.0356724560260772,296.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5428612232208252,0.050000000745058,0.0482976175844669,296.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5428612232208252,0.050000000745058,0.2291031032800674,291.05084228515625,291.1499938964844,285.3500061035156,284.9909362792969,291.03204345703125,296.6620483398437,291.0497436523437,1.0,0.1507483869791031,1.0,1.0,0.6318387389183044,1.0,-0.4886970520019531,0.2433952689170837,0.2453017830848693,0.1008468195796012,0.0,0.0,0.0,24.99967193603516,25.0,-5.982032775878906,-0.0,27.42051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.5428450703620911,0.050000000745058,0.0458647087216377,296.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.5428450703620911,0.050000000745058,0.0482977479696273,296.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.5428450703620911,0.050000000745058,0.035672552883625,296.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.5428450703620911,0.050000000745058,0.0482977479696273,296.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.5428450703620911,0.050000000745058,0.2291037291288375,291.0486755371094,291.1499938964844,285.3500061035156,284.9931030273437,291.0296325683594,296.6622009277344,291.04754638671875,1.0,0.1507484912872314,1.0,1.0,0.6318241953849792,1.0,-0.4886983633041382,0.243496835231781,0.2452015429735183,0.1006095558404922,0.0,0.0,0.0,24.999643325805664,25.0,-6.122121334075928,-0.0,27.420618057250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5428095459938049,0.050000000745058,0.0458649843931198,296.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5428095459938049,0.050000000745058,0.0482980348169803,296.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5428095459938049,0.050000000745058,0.035672765225172,296.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5428095459938049,0.050000000745058,0.0482980348169803,296.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5428095459938049,0.050000000745058,0.2291050851345062,291.0442199707031,291.1499938964844,285.3500061035156,284.9975280761719,291.0248107910156,296.6625061035156,291.0431213378906,1.0,0.1507486850023269,1.0,1.0,0.6317951679229736,1.0,-0.4887012541294098,0.2437154650688171,0.2449857741594314,0.1000809222459793,0.0,0.0,0.0,24.99958038330078,25.0,-6.265193462371826,-0.0,27.420841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5428095459938049,0.050000000745058,0.0458649843931198,296.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5428095459938049,0.050000000745058,0.0482980348169803,296.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5428095459938049,0.050000000745058,0.035672765225172,296.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5428095459938049,0.050000000745058,0.0482980348169803,296.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.5428095459938049,0.050000000745058,0.2291050851345062,291.0442199707031,291.1499938964844,285.3500061035156,284.9975280761719,291.0248107910156,296.6625061035156,291.0431213378906,1.0,0.1507486850023269,1.0,1.0,0.6317951679229736,1.0,-0.4887012541294098,0.2437154650688171,0.2449857741594314,0.1000809222459793,0.0,0.0,0.0,24.99958038330078,25.0,-6.265193462371826,-0.0,27.420841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
