time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860140,296.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.5427705645561218,0.050000000745058,0.0458652824163436,296.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.5427705645561218,0.050000000745058,0.0482983514666557,296.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.5427705645561218,0.050000000745058,0.0356729999184608,296.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.5427705645561218,0.050000000745058,0.0482983514666557,296.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.5427705645561218,0.050000000745058,0.2291065901517868,291.0397033691406,291.1499938964844,285.3500061035156,285.001953125,291.0195007324219,296.6628112792969,291.0385131835937,1.0,0.150748923420906,1.0,1.0,0.6317660808563232,1.0,-0.4887044131755829,0.2439540922641754,0.2447503209114074,0.0995013490319252,0.0,0.0,0.0,24.99951934814453,25.0,-6.48443078994751,-0.0,27.42108726501465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.5427705645561218,0.050000000745058,0.0458652824163436,296.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.5427705645561218,0.050000000745058,0.0482983514666557,296.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.5427705645561218,0.050000000745058,0.0356729999184608,296.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.5427705645561218,0.050000000745058,0.0482983514666557,296.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.5427705645561218,0.050000000745058,0.2291065901517868,291.0397033691406,291.1499938964844,285.3500061035156,285.001953125,291.0195007324219,296.6628112792969,291.0385131835937,1.0,0.150748923420906,1.0,1.0,0.6317660808563232,1.0,-0.4887044131755829,0.2439540922641754,0.2447503209114074,0.0995013490319252,0.0,0.0,0.0,24.99951934814453,25.0,-6.48443078994751,-0.0,27.42108726501465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.5427297353744507,0.050000000745058,0.045865599066019,296.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.5427297353744507,0.050000000745058,0.0482986830174922,296.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.5427297353744507,0.050000000745058,0.0356732420623302,296.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.5427297353744507,0.050000000745058,0.0482986830174922,296.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.5427297353744507,0.050000000745058,0.2291081547737121,291.0350341796875,291.1499938964844,285.3500061035156,285.0062561035156,291.01531982421875,296.66314697265625,291.03387451171875,1.0,0.1507491767406463,1.0,1.0,0.6319984197616577,1.0,-0.4887077212333679,0.244135171175003,0.2445725351572036,0.0988258942961692,0.0,0.0,0.0,24.99947166442871,25.0,-6.474034786224365,-0.0,27.42135238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.5427297353744507,0.050000000745058,0.045865599066019,296.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.5427297353744507,0.050000000745058,0.0482986830174922,296.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.5427297353744507,0.050000000745058,0.0356732420623302,296.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.5427297353744507,0.050000000745058,0.0482986830174922,296.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.5427297353744507,0.050000000745058,0.2291081547737121,291.0350341796875,291.1499938964844,285.3500061035156,285.0062561035156,291.01531982421875,296.66314697265625,291.03387451171875,1.0,0.1507491767406463,1.0,1.0,0.6319984197616577,1.0,-0.4887077212333679,0.244135171175003,0.2445725351572036,0.0988258942961692,0.0,0.0,0.0,24.99947166442871,25.0,-6.474034786224365,-0.0,27.42135238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5426886677742004,0.050000000745058,0.0458659157156944,296.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5426886677742004,0.050000000745058,0.0482990182936191,296.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5426886677742004,0.050000000745058,0.0356734879314899,296.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5426886677742004,0.050000000745058,0.0482990182936191,296.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5426886677742004,0.050000000745058,0.2291097342967987,291.0304870605469,291.1499938964844,285.3500061035156,285.0103759765625,291.0113525390625,296.6635131835937,291.0293884277344,1.0,0.150749459862709,1.0,1.0,0.6322307586669922,1.0,-0.4887110590934753,0.2443154007196426,0.2443956434726715,0.0981453135609626,0.0,0.0,0.0,24.99943351745605,25.0,-6.286466121673584,-0.0,27.4216251373291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5426886677742004,0.050000000745058,0.0458659157156944,296.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5426886677742004,0.050000000745058,0.0482990182936191,296.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5426886677742004,0.050000000745058,0.0356734879314899,296.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5426886677742004,0.050000000745058,0.0482990182936191,296.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.5426886677742004,0.050000000745058,0.2291097342967987,291.0304870605469,291.1499938964844,285.3500061035156,285.0103759765625,291.0113525390625,296.6635131835937,291.0293884277344,1.0,0.150749459862709,1.0,1.0,0.6322307586669922,1.0,-0.4887110590934753,0.2443154007196426,0.2443956434726715,0.0981453135609626,0.0,0.0,0.0,24.99943351745605,25.0,-6.286466121673584,-0.0,27.4216251373291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.5426685810089111,0.050000000745058,0.0458660684525966,296.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.5426685810089111,0.050000000745058,0.0482991784811019,296.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.5426685810089111,0.050000000745058,0.0356736108660697,296.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.5426685810089111,0.050000000745058,0.0482991784811019,296.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.5426685810089111,0.050000000745058,0.2291105091571808,291.0282897949219,291.1499938964844,285.3500061035156,285.0122985839844,291.0093994140625,296.6636962890625,291.02716064453125,1.0,0.1507496088743209,1.0,1.0,0.6323469281196594,1.0,-0.4887126684188843,0.2444029301404953,0.2443097531795501,0.0978118777275085,0.0,0.0,0.0,24.999418258666992,25.0,-6.197033882141113,-0.0,27.421762466430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.5426490306854248,0.050000000745058,0.0458662211894989,296.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.5426490306854248,0.050000000745058,0.0482993386685848,296.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.5426490306854248,0.050000000745058,0.035673726350069,296.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.5426490306854248,0.050000000745058,0.0482993386685848,296.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.5426490306854248,0.050000000745058,0.2291112691164016,291.0260925292969,291.1499938964844,285.3500061035156,285.0141296386719,291.00811767578125,296.66387939453125,291.0250244140625,1.0,0.1507497429847717,1.0,1.0,0.6325927972793579,1.0,-0.4887142777442932,0.2444546520709991,0.2442596107721328,0.0974543914198875,0.0,0.0,0.0,24.999412536621094,25.0,-6.010291576385498,-0.0,27.4218978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.5426121354103088,0.050000000745058,0.0458665043115615,296.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.5426121354103088,0.050000000745058,0.0482996366918087,296.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.5426121354103088,0.050000000745058,0.0356739498674869,296.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.5426121354103088,0.050000000745058,0.0482996366918087,296.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.5426121354103088,0.050000000745058,0.2291126847267151,291.02203369140625,291.1499938964844,285.3500061035156,285.0174255371094,291.0062866210937,296.6642761230469,291.0210876464844,1.0,0.1507500410079956,1.0,1.0,0.6330846548080444,1.0,-0.488717257976532,0.2445405274629593,0.2441767305135727,0.0967701599001884,0.0,0.0,0.0,24.99941062927246,25.0,-5.353342056274414,-0.0,27.42215919494629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.5426121354103088,0.050000000745058,0.0458665043115615,296.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.5426121354103088,0.050000000745058,0.0482996366918087,296.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.5426121354103088,0.050000000745058,0.0356739498674869,296.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.5426121354103088,0.050000000745058,0.0482996366918087,296.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.5426121354103088,0.050000000745058,0.2291126847267151,291.02203369140625,291.1499938964844,285.3500061035156,285.0174255371094,291.0062866210937,296.6642761230469,291.0210876464844,1.0,0.1507500410079956,1.0,1.0,0.6330846548080444,1.0,-0.488717257976532,0.2445405274629593,0.2441767305135727,0.0967701599001884,0.0,0.0,0.0,24.99941062927246,25.0,-5.353342056274414,-0.0,27.42215919494629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5425791144371033,0.050000000745058,0.0458667613565921,296.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5425791144371033,0.050000000745058,0.0482999086380004,296.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5425791144371033,0.050000000745058,0.0356741473078727,296.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5425791144371033,0.050000000745058,0.0482999086380004,296.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5425791144371033,0.050000000745058,0.2291139662265777,291.0185241699219,291.1499938964844,285.3500061035156,285.0201721191406,291.0049743652344,296.6647033691406,291.0177001953125,1.0,0.1507503241300583,1.0,1.0,0.6335764527320862,1.0,-0.4887199401855469,0.2446041107177734,0.2441158443689346,0.0961451530456543,0.0,0.0,0.0,24.99942207336425,25.0,-4.636659145355225,-0.0,27.422401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5425791144371033,0.050000000745058,0.0458667613565921,296.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5425791144371033,0.050000000745058,0.0482999086380004,296.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5425791144371033,0.050000000745058,0.0356741473078727,296.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5425791144371033,0.050000000745058,0.0482999086380004,296.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5425791144371033,0.050000000745058,0.2291139662265777,291.0185241699219,291.1499938964844,285.3500061035156,285.0201721191406,291.0049743652344,296.6647033691406,291.0177001953125,1.0,0.1507503241300583,1.0,1.0,0.6335764527320862,1.0,-0.4887199401855469,0.2446041107177734,0.2441158443689346,0.0961451530456543,0.0,0.0,0.0,24.99942207336425,25.0,-4.636659145355225,-0.0,27.422401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5425505042076111,0.050000000745058,0.0458669811487197,296.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5425505042076111,0.050000000745058,0.0483001396059989,296.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5425505042076111,0.050000000745058,0.0356743186712265,296.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5425505042076111,0.050000000745058,0.0483001396059989,296.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5425505042076111,0.050000000745058,0.2291150689125061,291.0155334472656,291.1499938964844,285.3500061035156,285.022216796875,291.0053405761719,296.6651916503906,291.0148620605469,1.0,0.1507505774497985,1.0,1.0,0.6342719197273254,1.0,-0.4887222647666931,0.2445895820856094,0.2441326826810836,0.0955367088317871,0.0,0.0,0.0,24.99945640563965,25.0,-3.671067237854004,-0.0,27.42262077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5425505042076111,0.050000000745058,0.0458669811487197,296.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5425505042076111,0.050000000745058,0.0483001396059989,296.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5425505042076111,0.050000000745058,0.0356743186712265,296.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5425505042076111,0.050000000745058,0.0483001396059989,296.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.5425505042076111,0.050000000745058,0.2291150689125061,291.0155334472656,291.1499938964844,285.3500061035156,285.022216796875,291.0053405761719,296.6651916503906,291.0148620605469,1.0,0.1507505774497985,1.0,1.0,0.6342719197273254,1.0,-0.4887222647666931,0.2445895820856094,0.2441326826810836,0.0955367088317871,0.0,0.0,0.0,24.99945640563965,25.0,-3.671067237854004,-0.0,27.42262077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5425356030464172,0.050000000745058,0.045867096632719,296.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5425356030464172,0.050000000745058,0.0483002625405788,296.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5425356030464172,0.050000000745058,0.0356744080781936,296.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5425356030464172,0.050000000745058,0.0483002625405788,296.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5425356030464172,0.050000000745058,0.2291156500577926,291.0141296386719,291.1499938964844,285.3500061035156,285.0230712890625,291.0059814453125,296.6654663085937,291.0136108398437,1.0,0.1507507264614105,1.0,1.0,0.634689211845398,1.0,-0.488723486661911,0.2445671409368515,0.2441563457250595,0.095204934477806,0.0,0.0,0.0,24.999481201171875,25.0,-3.0059354305267334,-0.0,27.422739028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861040,296.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.5425265431404114,0.050000000745058,0.0458671674132347,296.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.5425265431404114,0.050000000745058,0.0483003333210945,296.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.5425265431404114,0.050000000745058,0.0356744639575481,296.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.5425265431404114,0.050000000745058,0.0483003333210945,296.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.5425265431404114,0.050000000745058,0.2291159927845001,291.0133361816406,291.1499938964844,285.3500061035156,285.0234680175781,291.00653076171875,296.6656799316406,291.01287841796875,1.0,0.1507508307695388,1.0,1.0,0.6349673867225647,1.0,-0.4887242317199707,0.2445469796657562,0.2441772520542144,0.0949978083372116,0.0,0.0,0.0,24.999500274658203,25.0,-2.568888902664185,-0.0,27.422813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.5425162315368652,0.050000000745058,0.0458672456443309,296.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.5425162315368652,0.050000000745058,0.0483004190027713,296.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.5425162315368652,0.050000000745058,0.0356745235621929,296.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.5425162315368652,0.050000000745058,0.0483004190027713,296.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.5425162315368652,0.050000000745058,0.2291163951158523,291.0125427246094,291.1499938964844,285.3500061035156,285.02374267578125,291.0073547363281,296.6659240722656,291.0121765136719,1.0,0.1507509350776672,1.0,1.0,0.6353151798248291,1.0,-0.4887250661849975,0.2445161044597625,0.2442089617252349,0.0947542190551757,0.0,0.0,0.0,24.99952507019043,25.0,-2.033409595489502,-0.0,27.422897338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.5425069332122803,0.050000000745058,0.0458673164248466,296.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.5425069332122803,0.050000000745058,0.0483004935085773,296.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.5425069332122803,0.050000000745058,0.0356745794415473,296.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.5425069332122803,0.050000000745058,0.0483004935085773,296.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.5425069332122803,0.050000000745058,0.229116752743721,291.0119323730469,291.1499938964844,285.3500061035156,285.0237731933594,291.00848388671875,296.66619873046875,291.0116577148437,1.0,0.1507510393857956,1.0,1.0,0.6357061266899109,1.0,-0.4887258112430572,0.2444686442613601,0.244257166981697,0.0945164188742637,0.0,0.0,0.0,24.99955177307129,25.0,-1.479224443435669,-0.0,27.42297744750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5424911975860596,0.050000000745058,0.0458674393594265,296.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5424911975860596,0.050000000745058,0.0483006238937377,296.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5424911975860596,0.050000000745058,0.0356746762990951,296.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5424911975860596,0.050000000745058,0.0483006238937377,296.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5424911975860596,0.050000000745058,0.2291173636913299,291.0112609863281,291.1499938964844,285.3500061035156,285.0230407714844,291.0113220214844,296.6667785644531,291.0111999511719,1.0,0.1507512331008911,1.0,1.0,0.6364880800247192,1.0,-0.4887270927429199,0.2443565279245376,0.2443705648183822,0.0940830707550048,0.0,0.0,0.0,24.999610900878903,25.0,-0.3431552946567535,-0.0,27.423114776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5424911975860596,0.050000000745058,0.0458674393594265,296.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5424911975860596,0.050000000745058,0.0483006238937377,296.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5424911975860596,0.050000000745058,0.0356746762990951,296.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5424911975860596,0.050000000745058,0.0483006238937377,296.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5424911975860596,0.050000000745058,0.2291173636913299,291.0112609863281,291.1499938964844,285.3500061035156,285.0230407714844,291.0113220214844,296.6667785644531,291.0111999511719,1.0,0.1507512331008911,1.0,1.0,0.6364880800247192,1.0,-0.4887270927429199,0.2443565279245376,0.2443705648183822,0.0940830707550048,0.0,0.0,0.0,24.999610900878903,25.0,-0.3431552946567535,-0.0,27.423114776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.5424787402153015,0.050000000745058,0.0458675362169742,296.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.5424787402153015,0.050000000745058,0.0483007244765758,296.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.5424787402153015,0.050000000745058,0.0356747508049011,296.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.5424787402153015,0.050000000745058,0.0483007244765758,296.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.5424787402153015,0.050000000745058,0.2291178405284881,291.01141357421875,291.1499938964844,285.3500061035156,285.02117919921875,291.0146179199219,296.6674194335937,291.01153564453125,1.0,0.1507513970136642,1.0,1.0,0.6372700333595276,1.0,-0.4887281060218811,0.2442262470722198,0.2445018589496612,0.0937006324529647,0.0,0.0,0.0,24.999670028686523,25.0,0.7159305810928345,-0.0,27.423227310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.5424787402153015,0.050000000745058,0.0458675362169742,296.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.5424787402153015,0.050000000745058,0.0483007244765758,296.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.5424787402153015,0.050000000745058,0.0356747508049011,296.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.5424787402153015,0.050000000745058,0.0483007244765758,296.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113830566406,0.5424787402153015,0.050000000745058,0.2291178405284881,291.01141357421875,291.1499938964844,285.3500061035156,285.02117919921875,291.0146179199219,296.6674194335937,291.01153564453125,1.0,0.1507513970136642,1.0,1.0,0.6372700333595276,1.0,-0.4887281060218811,0.2442262470722198,0.2445018589496612,0.0937006324529647,0.0,0.0,0.0,24.999670028686523,25.0,0.7159305810928345,-0.0,27.423227310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5424689650535583,0.050000000745058,0.0458676107227802,296.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5424689650535583,0.050000000745058,0.0483008027076721,296.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5424689650535583,0.050000000745058,0.0356748104095459,296.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5424689650535583,0.050000000745058,0.0483008027076721,296.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5424689650535583,0.050000000745058,0.229118213057518,291.0122375488281,291.1499938964844,285.3500061035156,285.0180358886719,291.0179748535156,296.6680603027344,291.01251220703125,1.0,0.150751531124115,1.0,1.0,0.6379929184913635,1.0,-0.4887289106845855,0.2440964579582214,0.2446324527263641,0.0933732986450195,0.0,0.0,0.0,24.99972343444824,25.0,1.6030384302139282,-0.0,27.42331886291504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5424689650535583,0.050000000745058,0.0458676107227802,296.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5424689650535583,0.050000000745058,0.0483008027076721,296.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5424689650535583,0.050000000745058,0.0356748104095459,296.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5424689650535583,0.050000000745058,0.0483008027076721,296.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5424689650535583,0.050000000745058,0.229118213057518,291.0122375488281,291.1499938964844,285.3500061035156,285.0180358886719,291.0179748535156,296.6680603027344,291.01251220703125,1.0,0.150751531124115,1.0,1.0,0.6379929184913635,1.0,-0.4887289106845855,0.2440964579582214,0.2446324527263641,0.0933732986450195,0.0,0.0,0.0,24.99972343444824,25.0,1.6030384302139282,-0.0,27.42331886291504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.5424605011940002,0.050000000745058,0.0458676777780056,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.5424605011940002,0.050000000745058,0.0483008734881877,296.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.5424605011940002,0.050000000745058,0.0356748588383197,296.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.5424605011940002,0.050000000745058,0.0483008734881877,296.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.5424605011940002,0.050000000745058,0.2291185408830642,291.0136108398437,291.1499938964844,285.3500061035156,285.01348876953125,291.021484375,296.66876220703125,291.0140075683594,1.0,0.1507516354322433,1.0,1.0,0.6387158036231995,1.0,-0.4887295961380005,0.2439602762460708,0.2447693198919296,0.0930678695440292,0.0,0.0,0.0,24.99977302551269,25.0,2.3429293632507324,-0.0,27.42339515686035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.5424605011940002,0.050000000745058,0.0458676777780056,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.5424605011940002,0.050000000745058,0.0483008734881877,296.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.5424605011940002,0.050000000745058,0.0356748588383197,296.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.5424605011940002,0.050000000745058,0.0483008734881877,296.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.5424605011940002,0.050000000745058,0.2291185408830642,291.0136108398437,291.1499938964844,285.3500061035156,285.01348876953125,291.021484375,296.66876220703125,291.0140075683594,1.0,0.1507516354322433,1.0,1.0,0.6387158036231995,1.0,-0.4887295961380005,0.2439602762460708,0.2447693198919296,0.0930678695440292,0.0,0.0,0.0,24.99977302551269,25.0,2.3429293632507324,-0.0,27.42339515686035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.5424558520317078,0.050000000745058,0.0458677113056182,296.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.5424558520317078,0.050000000745058,0.0483009107410907,296.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.5424558520317078,0.050000000745058,0.0356748886406421,296.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.5424558520317078,0.050000000745058,0.0483009107410907,296.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.5424558520317078,0.050000000745058,0.2291187196969986,291.01446533203125,291.1499938964844,285.3500061035156,285.0106506347656,291.023193359375,296.6691589355469,291.01495361328125,1.0,0.1507516801357269,1.0,1.0,0.6390771865844727,1.0,-0.4887299835681915,0.2438954859972,0.2448344826698303,0.0929083228111267,0.0,0.0,0.0,24.999792098999023,25.0,2.6473934650421143,-0.0,27.423433303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.5424512624740601,0.050000000745058,0.0458677485585212,296.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.5424512624740601,0.050000000745058,0.0483009479939937,296.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.5424512624740601,0.050000000745058,0.0356749147176742,296.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.5424512624740601,0.050000000745058,0.0483009479939937,296.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.5424512624740601,0.050000000745058,0.2291188985109329,291.01544189453125,291.1499938964844,285.3500061035156,285.0074157714844,291.0245056152344,296.6695251464844,291.01593017578125,1.0,0.1507517248392105,1.0,1.0,0.639347493648529,1.0,-0.4887303411960602,0.2438523322343826,0.2448780238628387,0.0927711129188537,0.0,0.0,0.0,24.99980735778809,25.0,2.848838806152344,-0.0,27.42346954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5424439907073975,0.050000000745058,0.0458678044378757,296.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5424439907073975,0.050000000745058,0.0483010075986385,296.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5424439907073975,0.050000000745058,0.0356749594211578,296.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5424439907073975,0.050000000745058,0.0483010075986385,296.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5424439907073975,0.050000000745058,0.2291191816329956,291.0174865722656,291.1499938964844,285.3500061035156,284.999755859375,291.0270690917969,296.6703186035156,291.0180053710937,1.0,0.1507518142461776,1.0,1.0,0.6398880481719971,1.0,-0.4887309372425079,0.2437576651573181,0.2449732720851898,0.0925299152731895,0.0,0.0,0.0,24.99983787536621,25.0,3.056315660476685,-0.0,27.42352867126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5424439907073975,0.050000000745058,0.0458678044378757,296.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5424439907073975,0.050000000745058,0.0483010075986385,296.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5424439907073975,0.050000000745058,0.0356749594211578,296.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5424439907073975,0.050000000745058,0.0483010075986385,296.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5424439907073975,0.050000000745058,0.2291191816329956,291.0174865722656,291.1499938964844,285.3500061035156,284.999755859375,291.0270690917969,296.6703186035156,291.0180053710937,1.0,0.1507518142461776,1.0,1.0,0.6398880481719971,1.0,-0.4887309372425079,0.2437576651573181,0.2449732720851898,0.0925299152731895,0.0,0.0,0.0,24.99983787536621,25.0,3.056315660476685,-0.0,27.42352867126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.5424402952194214,0.050000000745058,0.0458678342401981,296.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.5424402952194214,0.050000000745058,0.0483010374009609,296.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.5424402952194214,0.050000000745058,0.0356749817728996,296.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.5424402952194214,0.050000000745058,0.0483010374009609,296.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.5424402952194214,0.050000000745058,0.2291193157434463,291.0196838378906,291.1499938964844,285.3500061035156,284.9903259277344,291.0301208496094,296.671142578125,291.020263671875,1.0,0.1507518738508224,1.0,1.0,0.6404286026954651,1.0,-0.4887312352657318,0.2436423152685165,0.2450889199972152,0.0923429727554321,0.0,0.0,0.0,24.999876022338867,25.0,3.303584575653076,-0.0,27.423568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.5424402952194214,0.050000000745058,0.0458678342401981,296.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.5424402952194214,0.050000000745058,0.0483010374009609,296.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.5424402952194214,0.050000000745058,0.0356749817728996,296.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.5424402952194214,0.050000000745058,0.0483010374009609,296.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.5424402952194214,0.050000000745058,0.2291193157434463,291.0196838378906,291.1499938964844,285.3500061035156,284.9903259277344,291.0301208496094,296.671142578125,291.020263671875,1.0,0.1507518738508224,1.0,1.0,0.6404286026954651,1.0,-0.4887312352657318,0.2436423152685165,0.2450889199972152,0.0923429727554321,0.0,0.0,0.0,24.999876022338867,25.0,3.303584575653076,-0.0,27.423568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.5424391031265259,0.050000000745058,0.0458678416907787,296.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.5424391031265259,0.050000000745058,0.0483010448515415,296.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.5424391031265259,0.050000000745058,0.0356749892234802,296.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.5424391031265259,0.050000000745058,0.0483010448515415,296.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.5424391031265259,0.050000000745058,0.2291193753480911,291.0220642089844,291.1499938964844,285.35223388671875,284.9814758300781,291.0332336425781,296.6719970703125,291.022705078125,1.0,0.150751918554306,1.0,1.0,0.6407296657562256,1.0,-0.488731324672699,0.2435711175203323,0.2451602071523666,0.0922505259513855,0.0,0.0,0.0,24.999906539916992,25.0,3.528294086456299,-0.0,27.42359161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.5424391031265259,0.050000000745058,0.0458678416907787,296.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.5424391031265259,0.050000000745058,0.0483010448515415,296.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.5424391031265259,0.050000000745058,0.0356749892234802,296.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.5424391031265259,0.050000000745058,0.0483010448515415,296.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.5424391031265259,0.050000000745058,0.2291193753480911,291.0220642089844,291.1499938964844,285.35223388671875,284.9814758300781,291.0332336425781,296.6719970703125,291.022705078125,1.0,0.150751918554306,1.0,1.0,0.6407296657562256,1.0,-0.488731324672699,0.2435711175203323,0.2451602071523666,0.0922505259513855,0.0,0.0,0.0,24.999906539916992,25.0,3.528294086456299,-0.0,27.42359161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.5424389243125916,0.050000000745058,0.0458678416907787,296.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.5424389243125916,0.050000000745058,0.0483010485768318,296.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.5424389243125916,0.050000000745058,0.0356749892234802,296.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.5424389243125916,0.050000000745058,0.0483010485768318,296.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.5424389243125916,0.050000000745058,0.2291193753480911,291.0238342285156,291.1499938964844,285.356201171875,284.97711181640625,291.0365295410156,296.672607421875,291.0245361328125,1.0,0.1507519334554672,1.0,1.0,0.640934407711029,1.0,-0.4887313544750213,0.243520051240921,0.2452113032341003,0.0921993479132652,0.0,0.0,0.0,24.99992752075196,25.0,3.8976008892059326,-0.0,27.42360115051269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.5424389243125916,0.050000000745058,0.0458678416907787,296.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.5424389243125916,0.050000000745058,0.0483010485768318,296.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.5424389243125916,0.050000000745058,0.0356749892234802,296.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.5424389243125916,0.050000000745058,0.0483010485768318,296.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.5424389243125916,0.050000000745058,0.2291193753480911,291.0247802734375,291.1499938964844,285.3587646484375,284.9755249023437,291.0384521484375,296.67291259765625,291.0255126953125,1.0,0.1507519483566284,1.0,1.0,0.6410307884216309,1.0,-0.4887313544750213,0.2434955686330795,0.2452357709407806,0.0921764522790908,0.0,0.0,0.0,24.999935150146484,25.0,4.160118579864502,-0.0,27.423603057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
