time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11862300,296.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5424389839172363,0.050000000745058,0.0458678416907787,296.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5424389839172363,0.050000000745058,0.0483010485768318,296.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5424389839172363,0.050000000745058,0.0356749892234802,296.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5424389839172363,0.050000000745058,0.0483010485768318,296.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5424389839172363,0.050000000745058,0.2291193753480911,291.0263671875,291.1499938964844,285.3635559082031,284.9736022949219,291.0418395996094,296.6733703613281,291.0272216796875,1.0,0.1507519483566284,1.0,1.0,0.6411812901496887,1.0,-0.4887313544750213,0.2434572577476501,0.24527408182621,0.0921410098671913,0.0,0.0,0.0,24.99994850158692,25.0,4.674537181854248,-0.0,27.423608779907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.5424390435218811,0.050000000745058,0.0458678416907787,296.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.5424390435218811,0.050000000745058,0.0483010485768318,296.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.5424390435218811,0.050000000745058,0.0356749892234802,296.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.5424390435218811,0.050000000745058,0.0483010485768318,296.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.5424390435218811,0.050000000745058,0.2291193753480911,291.0281677246094,291.1499938964844,285.369384765625,284.97235107421875,291.0451965332031,296.673828125,291.02911376953125,1.0,0.1507519632577896,1.0,1.0,0.6411980986595154,1.0,-0.4887313544750213,0.2434503734111786,0.2452809661626815,0.0921361222863197,0.0,0.0,0.0,24.99995422363281,25.0,5.20845890045166,-0.0,27.42361068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.5424389243125916,0.050000000745058,0.0458678416907787,296.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.5424389243125916,0.050000000745058,0.0483010485768318,296.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.5424389243125916,0.050000000745058,0.0356749892234802,296.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.5424389243125916,0.050000000745058,0.0483010485768318,296.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.5424389243125916,0.050000000745058,0.2291193753480911,291.0323181152344,291.1499938964844,285.3839111328125,284.97186279296875,291.0528869628906,296.6748046875,291.033447265625,1.0,0.1507519781589508,1.0,1.0,0.6412317156791687,1.0,-0.4887313544750213,0.2434424310922622,0.2452889233827591,0.0921267420053482,0.0,0.0,0.0,24.999963760375977,25.0,6.3002095222473145,-0.0,27.42361831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.5424389243125916,0.050000000745058,0.0458678416907787,296.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.5424389243125916,0.050000000745058,0.0483010485768318,296.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.5424389243125916,0.050000000745058,0.0356749892234802,296.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.5424389243125916,0.050000000745058,0.0483010485768318,296.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.5424389243125916,0.050000000745058,0.2291193753480911,291.0323181152344,291.1499938964844,285.3839111328125,284.97186279296875,291.0528869628906,296.6748046875,291.033447265625,1.0,0.1507519781589508,1.0,1.0,0.6412317156791687,1.0,-0.4887313544750213,0.2434424310922622,0.2452889233827591,0.0921267420053482,0.0,0.0,0.0,24.999963760375977,25.0,6.3002095222473145,-0.0,27.42361831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5424383878707886,0.050000000745058,0.0458678491413593,296.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5424383878707886,0.050000000745058,0.0483010523021221,296.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5424383878707886,0.050000000745058,0.0356749929487705,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5424383878707886,0.050000000745058,0.0483010523021221,296.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5424383878707886,0.050000000745058,0.2291193902492523,291.03729248046875,291.1499938964844,285.402099609375,284.973876953125,291.0624084472656,296.6758117675781,291.0386962890625,1.0,0.150751993060112,1.0,1.0,0.6412652730941772,1.0,-0.4887313842773437,0.243437111377716,0.2452942728996276,0.0921107232570648,0.0,0.0,0.0,24.999969482421875,25.0,7.672156810760498,-0.0,27.42362594604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5424383878707886,0.050000000745058,0.0458678491413593,296.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5424383878707886,0.050000000745058,0.0483010523021221,296.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5424383878707886,0.050000000745058,0.0356749929487705,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5424383878707886,0.050000000745058,0.0483010523021221,296.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.5424383878707886,0.050000000745058,0.2291193902492523,291.03729248046875,291.1499938964844,285.402099609375,284.973876953125,291.0624084472656,296.6758117675781,291.0386962890625,1.0,0.150751993060112,1.0,1.0,0.6412652730941772,1.0,-0.4887313842773437,0.243437111377716,0.2452942728996276,0.0921107232570648,0.0,0.0,0.0,24.999969482421875,25.0,7.672156810760498,-0.0,27.42362594604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.5424375534057617,0.050000000745058,0.0458678528666496,296.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.5424375534057617,0.050000000745058,0.0483010597527027,296.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.5424375534057617,0.050000000745058,0.0356749966740608,296.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.5424375534057617,0.050000000745058,0.0483010597527027,296.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.5424375534057617,0.050000000745058,0.2291194349527359,291.0433044433594,291.1499938964844,285.4237976074219,284.97833251953125,291.07183837890625,296.6768798828125,291.044921875,1.0,0.1507520228624344,1.0,1.0,0.6409361362457275,1.0,-0.4887314736843109,0.2435219883918762,0.2452094703912735,0.0921752378344535,0.0,0.0,0.0,24.99995994567871,25.0,8.914909362792969,-0.0,27.42363739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.5424375534057617,0.050000000745058,0.0458678528666496,296.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.5424375534057617,0.050000000745058,0.0483010597527027,296.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.5424375534057617,0.050000000745058,0.0356749966740608,296.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.5424375534057617,0.050000000745058,0.0483010597527027,296.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.5424375534057617,0.050000000745058,0.2291194349527359,291.0433044433594,291.1499938964844,285.4237976074219,284.97833251953125,291.07183837890625,296.6768798828125,291.044921875,1.0,0.1507520228624344,1.0,1.0,0.6409361362457275,1.0,-0.4887314736843109,0.2435219883918762,0.2452094703912735,0.0921752378344535,0.0,0.0,0.0,24.99995994567871,25.0,8.914909362792969,-0.0,27.42363739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5424363017082214,0.050000000745058,0.0458678640425205,296.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5424363017082214,0.050000000745058,0.0483010709285736,296.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5424363017082214,0.050000000745058,0.0356750041246414,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5424363017082214,0.050000000745058,0.0483010709285736,296.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5424363017082214,0.050000000745058,0.2291194796562194,291.0500793457031,291.1499938964844,285.44873046875,284.985107421875,291.08258056640625,296.6780090332031,291.0519104003906,1.0,0.1507520377635955,1.0,1.0,0.6406069993972778,1.0,-0.4887315630912781,0.2436123341321945,0.2451192289590835,0.0922369137406349,0.0,0.0,0.0,24.999950408935547,25.0,10.137603759765623,-0.0,27.42365264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5424363017082214,0.050000000745058,0.0458678640425205,296.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5424363017082214,0.050000000745058,0.0483010709285736,296.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5424363017082214,0.050000000745058,0.0356750041246414,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5424363017082214,0.050000000745058,0.0483010709285736,296.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5424363017082214,0.050000000745058,0.2291194796562194,291.0500793457031,291.1499938964844,285.44873046875,284.985107421875,291.08258056640625,296.6780090332031,291.0519104003906,1.0,0.1507520377635955,1.0,1.0,0.6406069993972778,1.0,-0.4887315630912781,0.2436123341321945,0.2451192289590835,0.0922369137406349,0.0,0.0,0.0,24.999950408935547,25.0,10.137603759765623,-0.0,27.42365264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.5424355268478394,0.050000000745058,0.0458678677678108,296.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.5424355268478394,0.050000000745058,0.0483010746538639,296.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.5424355268478394,0.050000000745058,0.0356750078499317,296.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.5424355268478394,0.050000000745058,0.0483010746538639,296.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.5424355268478394,0.050000000745058,0.2291195094585418,291.0538024902344,291.1499938964844,285.4623718261719,284.98931884765625,291.0885314941406,296.6785888671875,291.0557556152344,1.0,0.1507520526647567,1.0,1.0,0.6404423713684082,1.0,-0.4887316226959228,0.2436583638191223,0.2450732588768005,0.0922658815979957,0.0,0.0,0.0,24.99994468688965,25.0,10.826709747314451,-0.0,27.423660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.542434811592102,0.050000000745058,0.0458678752183914,296.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.542434811592102,0.050000000745058,0.0483010821044445,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.542434811592102,0.050000000745058,0.0356750153005123,296.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.542434811592102,0.050000000745058,0.0483010821044445,296.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.542434811592102,0.050000000745058,0.2291195392608642,291.05780029296875,291.1499938964844,285.47674560546875,284.9940490722656,291.0938415527344,296.67919921875,291.05987548828125,1.0,0.1507520675659179,1.0,1.0,0.6400291919708252,1.0,-0.4887316823005676,0.2437633723020553,0.2449683248996734,0.0923519656062126,0.0,0.0,0.0,24.99993133544922,25.0,11.409061431884766,-0.0,27.42366981506348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5424330830574036,0.050000000745058,0.0458678901195526,296.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5424330830574036,0.050000000745058,0.0483010970056057,296.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5424330830574036,0.050000000745058,0.0356750227510929,296.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5424330830574036,0.050000000745058,0.0483010970056057,296.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5424330830574036,0.050000000745058,0.229119598865509,291.06622314453125,291.1499938964844,285.50762939453125,285.0050354003906,291.1046447753906,296.680419921875,291.0683898925781,1.0,0.1507521271705627,1.0,1.0,0.6392027735710144,1.0,-0.4887318313121795,0.2439835518598556,0.2447482794523239,0.0925300866365432,0.0,0.0,0.0,24.999906539916992,25.0,12.222711563110352,-0.0,27.423694610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5424330830574036,0.050000000745058,0.0458678901195526,296.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5424330830574036,0.050000000745058,0.0483010970056057,296.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5424330830574036,0.050000000745058,0.0356750227510929,296.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5424330830574036,0.050000000745058,0.0483010970056057,296.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5424330830574036,0.050000000745058,0.229119598865509,291.06622314453125,291.1499938964844,285.50762939453125,285.0050354003906,291.1046447753906,296.680419921875,291.0683898925781,1.0,0.1507521271705627,1.0,1.0,0.6392027735710144,1.0,-0.4887318313121795,0.2439835518598556,0.2447482794523239,0.0925300866365432,0.0,0.0,0.0,24.999906539916992,25.0,12.222711563110352,-0.0,27.423694610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5424311757087708,0.050000000745058,0.0458679050207138,296.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5424311757087708,0.050000000745058,0.0483011119067668,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5424311757087708,0.050000000745058,0.0356750376522541,296.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5424311757087708,0.050000000745058,0.0483011119067668,296.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5424311757087708,0.050000000745058,0.229119673371315,291.0752258300781,291.1499938964844,285.5411682128906,285.0179748535156,291.1167907714844,296.6817321777344,291.0775756835937,1.0,0.1507521718740463,1.0,1.0,0.6383763551712036,1.0,-0.4887319803237915,0.2442063391208648,0.2445256412029266,0.092706486582756,0.0,0.0,0.0,24.9998836517334,25.0,13.182881355285645,-0.0,27.423723220825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863200,296.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5424311757087708,0.050000000745058,0.0458679050207138,296.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5424311757087708,0.050000000745058,0.0483011119067668,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5424311757087708,0.050000000745058,0.0356750376522541,296.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5424311757087708,0.050000000745058,0.0483011119067668,296.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5424311757087708,0.050000000745058,0.229119673371315,291.0752258300781,291.1499938964844,285.5411682128906,285.0179748535156,291.1167907714844,296.6817321777344,291.0775756835937,1.0,0.1507521718740463,1.0,1.0,0.6383763551712036,1.0,-0.4887319803237915,0.2442063391208648,0.2445256412029266,0.092706486582756,0.0,0.0,0.0,24.9998836517334,25.0,13.182881355285645,-0.0,27.423723220825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5424293279647827,0.050000000745058,0.0458679161965847,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5424293279647827,0.050000000745058,0.048301126807928,296.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5424293279647827,0.050000000745058,0.0356750451028347,296.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5424293279647827,0.050000000745058,0.048301126807928,296.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5424293279647827,0.050000000745058,0.2291197478771209,291.0848693847656,291.1499938964844,285.5771484375,285.03271484375,291.1271667480469,296.68310546875,291.0873107910156,1.0,0.1507522612810135,1.0,1.0,0.636939525604248,1.0,-0.4887321293354034,0.2445830404758453,0.2441490888595581,0.0930337980389595,0.0,0.0,0.0,24.99984169006348,25.0,13.690149307250977,-0.0,27.42375946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5424293279647827,0.050000000745058,0.0458679161965847,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5424293279647827,0.050000000745058,0.048301126807928,296.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5424293279647827,0.050000000745058,0.0356750451028347,296.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5424293279647827,0.050000000745058,0.048301126807928,296.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5424293279647827,0.050000000745058,0.2291197478771209,291.0848693847656,291.1499938964844,285.5771484375,285.03271484375,291.1271667480469,296.68310546875,291.0873107910156,1.0,0.1507522612810135,1.0,1.0,0.636939525604248,1.0,-0.4887321293354034,0.2445830404758453,0.2441490888595581,0.0930337980389595,0.0,0.0,0.0,24.99984169006348,25.0,13.690149307250977,-0.0,27.42375946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5424279570579529,0.050000000745058,0.0458679273724556,296.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5424279570579529,0.050000000745058,0.0483011379837989,296.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5424279570579529,0.050000000745058,0.0356750562787056,296.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5424279570579529,0.050000000745058,0.0483011379837989,296.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5424279570579529,0.050000000745058,0.2291198074817657,291.09228515625,291.1499938964844,285.6059875488281,285.0450744628906,291.1354064941406,296.6841735839844,291.09478759765625,1.0,0.1507523208856582,1.0,1.0,0.6358475685119629,1.0,-0.488732248544693,0.244875967502594,0.2438562661409378,0.0932890772819519,0.0,0.0,0.0,24.999814987182617,25.0,13.900346755981444,-0.0,27.423791885375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5424274802207947,0.050000000745058,0.0458679310977458,296.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5424274802207947,0.050000000745058,0.0483011417090892,296.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5424274802207947,0.050000000745058,0.0356750562787056,296.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5424274802207947,0.050000000745058,0.0483011417090892,296.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5424274802207947,0.050000000745058,0.2291198223829269,291.0946655273437,291.1499938964844,285.6153564453125,285.0491638183594,291.1381225585937,296.6845397949219,291.09716796875,1.0,0.1507523506879806,1.0,1.0,0.6355027556419373,1.0,-0.4887322783470154,0.2449689358472824,0.2437633574008941,0.0933703482151031,0.0,0.0,0.0,24.99980735778809,25.0,13.996244430541992,-0.0,27.423803329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.542426586151123,0.050000000745058,0.0458679385483264,296.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.542426586151123,0.050000000745058,0.0483011491596698,296.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.542426586151123,0.050000000745058,0.0356750637292861,296.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.542426586151123,0.050000000745058,0.0483011491596698,296.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.542426586151123,0.050000000745058,0.2291198521852493,291.09967041015625,291.1499938964844,285.6352233886719,285.0580139160156,291.1440124511719,296.6852722167969,291.10223388671875,1.0,0.1507523953914642,1.0,1.0,0.6347843408584595,1.0,-0.4887323379516601,0.2451632022857666,0.2435691505670547,0.0935408845543861,0.0,0.0,0.0,24.999792098999023,25.0,14.238690376281738,-0.0,27.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5424258708953857,0.050000000745058,0.045867945998907,296.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5424258708953857,0.050000000745058,0.0483011528849601,296.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5424258708953857,0.050000000745058,0.0356750674545764,296.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5424258708953857,0.050000000745058,0.0483011528849601,296.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5424258708953857,0.050000000745058,0.2291198819875717,291.10479736328125,291.1499938964844,285.6556091308594,285.0672302246094,291.14874267578125,296.68603515625,291.1073913574219,1.0,0.150752454996109,1.0,1.0,0.6337319016456604,1.0,-0.4887323975563049,0.2454407662153244,0.2432916462421417,0.0937955528497695,0.0,0.0,0.0,24.999765396118164,25.0,14.328845977783203,-0.0,27.423852920532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5424246788024902,0.050000000745058,0.0458679534494876,296.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5424246788024902,0.050000000745058,0.048301164060831,296.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5424246788024902,0.050000000745058,0.035675074905157,296.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5424246788024902,0.050000000745058,0.048301164060831,296.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5424246788024902,0.050000000745058,0.2291199266910553,291.1148986816406,291.1499938964844,285.6976623535156,285.08673095703125,291.1576538085937,296.68756103515625,291.1174011230469,1.0,0.1507526040077209,1.0,1.0,0.6316270232200623,1.0,-0.4887325167655945,0.2460125386714935,0.2427199780941009,0.0943264365196228,0.0,0.0,0.0,24.999717712402344,25.0,13.998973846435549,-0.0,27.42391014099121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5424246788024902,0.050000000745058,0.0458679534494876,296.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5424246788024902,0.050000000745058,0.048301164060831,296.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5424246788024902,0.050000000745058,0.035675074905157,296.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5424246788024902,0.050000000745058,0.048301164060831,296.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5424246788024902,0.050000000745058,0.2291199266910553,291.1148986816406,291.1499938964844,285.6976623535156,285.08673095703125,291.1576538085937,296.68756103515625,291.1174011230469,1.0,0.1507526040077209,1.0,1.0,0.6316270232200623,1.0,-0.4887325167655945,0.2460125386714935,0.2427199780941009,0.0943264365196228,0.0,0.0,0.0,24.999717712402344,25.0,13.998973846435549,-0.0,27.42391014099121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5424237847328186,0.050000000745058,0.0458679609000682,296.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5424237847328186,0.050000000745058,0.0483011715114116,296.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5424237847328186,0.050000000745058,0.0356750786304473,296.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5424237847328186,0.050000000745058,0.0483011715114116,296.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5424237847328186,0.050000000745058,0.2291199564933776,291.1247863769531,291.1499938964844,285.7413330078125,285.10760498046875,291.1673583984375,296.6891784667969,291.12725830078125,1.0,0.1507527530193328,1.0,1.0,0.6295221447944641,1.0,-0.4887325763702392,0.2465913295745849,0.2421412616968155,0.0948729813098907,0.0,0.0,0.0,24.99967765808105,25.0,13.852351188659668,-0.0,27.423974990844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5424237847328186,0.050000000745058,0.0458679609000682,296.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5424237847328186,0.050000000745058,0.0483011715114116,296.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5424237847328186,0.050000000745058,0.0356750786304473,296.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5424237847328186,0.050000000745058,0.0483011715114116,296.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5424237847328186,0.050000000745058,0.2291199564933776,291.1247863769531,291.1499938964844,285.7413330078125,285.10760498046875,291.1673583984375,296.6891784667969,291.12725830078125,1.0,0.1507527530193328,1.0,1.0,0.6295221447944641,1.0,-0.4887325763702392,0.2465913295745849,0.2421412616968155,0.0948729813098907,0.0,0.0,0.0,24.99967765808105,25.0,13.852351188659668,-0.0,27.423974990844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.542423665523529,0.050000000745058,0.0458679609000682,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.542423665523529,0.050000000745058,0.0483011715114116,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.542423665523529,0.050000000745058,0.0356750823557376,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.542423665523529,0.050000000745058,0.0483011715114116,296.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.542423665523529,0.050000000745058,0.2291199713945388,291.1345520019531,291.1499938964844,285.78643798828125,285.12969970703125,291.1742858886719,296.6908264160156,291.13690185546875,1.0,0.1507529467344284,1.0,1.0,0.6267555952072144,1.0,-0.4887326061725616,0.2473551630973816,0.2413774281740188,0.0956139639019966,0.0,0.0,0.0,24.99961853027344,25.0,13.229047775268556,-0.0,27.42404556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.542423665523529,0.050000000745058,0.0458679609000682,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.542423665523529,0.050000000745058,0.0483011715114116,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.542423665523529,0.050000000745058,0.0356750823557376,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.542423665523529,0.050000000745058,0.0483011715114116,296.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.542423665523529,0.050000000745058,0.2291199713945388,291.1345520019531,291.1499938964844,285.78643798828125,285.12969970703125,291.1742858886719,296.6908264160156,291.13690185546875,1.0,0.1507529467344284,1.0,1.0,0.6267555952072144,1.0,-0.4887326061725616,0.2473551630973816,0.2413774281740188,0.0956139639019966,0.0,0.0,0.0,24.99961853027344,25.0,13.229047775268556,-0.0,27.42404556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5424239635467529,0.050000000745058,0.0458679609000682,296.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5424239635467529,0.050000000745058,0.0483011715114116,296.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5424239635467529,0.050000000745058,0.0356750786304473,296.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5424239635467529,0.050000000745058,0.0483011715114116,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5424239635467529,0.050000000745058,0.2291199564933776,291.1436462402344,291.1499938964844,285.8327331542969,285.1529541015625,291.1810302734375,296.6925354003906,291.1458435058594,1.0,0.1507531553506851,1.0,1.0,0.6239890456199646,1.0,-0.4887325763702392,0.248138815164566,0.2405937612056732,0.0963846445083618,0.0,0.0,0.0,24.999568939208984,25.0,12.392732620239258,-0.0,27.42412376403809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5424239635467529,0.050000000745058,0.0458679609000682,296.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5424239635467529,0.050000000745058,0.0483011715114116,296.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5424239635467529,0.050000000745058,0.0356750786304473,296.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5424239635467529,0.050000000745058,0.0483011715114116,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5424239635467529,0.050000000745058,0.2291199564933776,291.1436462402344,291.1499938964844,285.8327331542969,285.1529541015625,291.1810302734375,296.6925354003906,291.1458435058594,1.0,0.1507531553506851,1.0,1.0,0.6239890456199646,1.0,-0.4887325763702392,0.248138815164566,0.2405937612056732,0.0963846445083618,0.0,0.0,0.0,24.999568939208984,25.0,12.392732620239258,-0.0,27.42412376403809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424242615699768,0.050000000745058,0.0458679571747779,296.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424242615699768,0.050000000745058,0.0483011677861213,296.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424242615699768,0.050000000745058,0.0356750786304473,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424242615699768,0.050000000745058,0.0483011677861213,296.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424242615699768,0.050000000745058,0.2291199415922165,291.1479797363281,291.1499938964844,285.85626220703125,285.1649780273437,291.1845703125,296.6933898925781,291.150146484375,1.0,0.1507532745599746,1.0,1.0,0.6226057410240173,1.0,-0.4887325465679168,0.2485360652208328,0.240196481347084,0.0967788472771644,0.0,0.0,0.0,24.999547958374023,25.0,12.08041763305664,-0.0,27.424165725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.542424738407135,0.050000000745058,0.0458679534494876,296.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.542424738407135,0.050000000745058,0.048301164060831,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.542424738407135,0.050000000745058,0.035675074905157,296.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.542424738407135,0.050000000745058,0.048301164060831,296.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.542424738407135,0.050000000745058,0.2291199266910553,291.1522521972656,291.1499938964844,285.8800354003906,285.1772155761719,291.1868591308594,296.6942749023437,291.15435791015625,1.0,0.1507533937692642,1.0,1.0,0.6209287643432617,1.0,-0.4887325167655945,0.2490172684192657,0.2397152483463287,0.0972587540745735,0.0,0.0,0.0,24.99951362609864,25.0,11.630184173583984,-0.0,27.42420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5424259901046753,0.050000000745058,0.0458679422736167,296.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5424259901046753,0.050000000745058,0.0483011528849601,296.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5424259901046753,0.050000000745058,0.0356750674545764,296.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5424259901046753,0.050000000745058,0.0483011528849601,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5424259901046753,0.050000000745058,0.2291198819875717,291.1600952148437,291.1499938964844,285.9281005859375,285.202392578125,291.1903381347656,296.696044921875,291.16192626953125,1.0,0.1507536619901657,1.0,1.0,0.6175748109817505,1.0,-0.4887323975563049,0.2500083446502685,0.2387240529060363,0.0982523337006568,0.0,0.0,0.0,24.999454498291016,25.0,10.263015747070312,-0.0,27.42430686950684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5424259901046753,0.050000000745058,0.0458679422736167,296.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5424259901046753,0.050000000745058,0.0483011528849601,296.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5424259901046753,0.050000000745058,0.0356750674545764,296.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5424259901046753,0.050000000745058,0.0483011528849601,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5424259901046753,0.050000000745058,0.2291198819875717,291.1600952148437,291.1499938964844,285.9281005859375,285.202392578125,291.1903381347656,296.696044921875,291.16192626953125,1.0,0.1507536619901657,1.0,1.0,0.6175748109817505,1.0,-0.4887323975563049,0.2500083446502685,0.2387240529060363,0.0982523337006568,0.0,0.0,0.0,24.999454498291016,25.0,10.263015747070312,-0.0,27.42430686950684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424274802207947,0.050000000745058,0.0458679310977458,296.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424274802207947,0.050000000745058,0.0483011417090892,296.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424274802207947,0.050000000745058,0.0356750600039958,296.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424274802207947,0.050000000745058,0.0483011417090892,296.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424274802207947,0.050000000745058,0.2291198223829269,291.1669921875,291.1499938964844,285.9767761230469,285.2283935546875,291.1938171386719,296.6978454589844,291.1686096191406,1.0,0.1507539451122284,1.0,1.0,0.614220917224884,1.0,-0.4887322783470154,0.2510242760181427,0.2377080172300338,0.0992753654718399,0.0,0.0,0.0,24.999401092529297,25.0,9.0706148147583,-0.0,27.42441177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424274802207947,0.050000000745058,0.0458679310977458,296.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424274802207947,0.050000000745058,0.0483011417090892,296.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424274802207947,0.050000000745058,0.0356750600039958,296.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424274802207947,0.050000000745058,0.0483011417090892,296.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424274802207947,0.050000000745058,0.2291198223829269,291.1669921875,291.1499938964844,285.9767761230469,285.2283935546875,291.1938171386719,296.6978454589844,291.1686096191406,1.0,0.1507539451122284,1.0,1.0,0.614220917224884,1.0,-0.4887322783470154,0.2510242760181427,0.2377080172300338,0.0992753654718399,0.0,0.0,0.0,24.999401092529297,25.0,9.0706148147583,-0.0,27.42441177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
