time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11864460,296.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5424292087554932,0.050000000745058,0.045867919921875,296.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5424292087554932,0.050000000745058,0.048301126807928,296.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5424292087554932,0.050000000745058,0.035675048828125,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5424292087554932,0.050000000745058,0.048301126807928,296.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5424292087554932,0.050000000745058,0.2291197478771209,291.17303466796875,291.1499938964844,286.0258178710937,285.25506591796875,291.19439697265625,296.6996765136719,291.17437744140625,1.0,0.1507542729377746,1.0,1.0,0.6104030609130859,1.0,-0.4887321293354034,0.252208262681961,0.2365238666534423,0.1004677191376686,0.0,0.0,0.0,24.99933433532715,25.0,7.524168491363525,-0.0,27.42452812194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5424292087554932,0.050000000745058,0.045867919921875,296.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5424292087554932,0.050000000745058,0.048301126807928,296.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5424292087554932,0.050000000745058,0.035675048828125,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5424292087554932,0.050000000745058,0.048301126807928,296.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5424292087554932,0.050000000745058,0.2291197478771209,291.17303466796875,291.1499938964844,286.0258178710937,285.25506591796875,291.19439697265625,296.6996765136719,291.17437744140625,1.0,0.1507542729377746,1.0,1.0,0.6104030609130859,1.0,-0.4887321293354034,0.252208262681961,0.2365238666534423,0.1004677191376686,0.0,0.0,0.0,24.99933433532715,25.0,7.524168491363525,-0.0,27.42452812194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5424306392669678,0.050000000745058,0.0458679087460041,296.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5424306392669678,0.050000000745058,0.0483011156320571,296.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5424306392669678,0.050000000745058,0.0356750376522541,296.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5424306392669678,0.050000000745058,0.0483011156320571,296.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5424306392669678,0.050000000745058,0.2291197031736374,291.1771240234375,291.1499938964844,286.0671691894531,285.2779541015625,291.1942138671875,296.70123291015625,291.1781921386719,1.0,0.1507545709609985,1.0,1.0,0.6071961522102356,1.0,-0.4887320101261139,0.2532318234443664,0.2355002015829086,0.1014977321028709,0.0,0.0,0.0,24.99928092956543,25.0,6.086526393890381,-0.0,27.424636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5424309372901917,0.050000000745058,0.0458679050207138,296.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5424309372901917,0.050000000745058,0.0483011119067668,296.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5424309372901917,0.050000000745058,0.0356750376522541,296.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5424309372901917,0.050000000745058,0.0483011119067668,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5424309372901917,0.050000000745058,0.2291196882724762,291.17779541015625,291.1499938964844,286.0750427246094,285.2823486328125,291.1941223144531,296.7015075683594,291.1788330078125,1.0,0.1507546305656433,1.0,1.0,0.6065852642059326,1.0,-0.4887320101261139,0.2534292936325073,0.2353027164936065,0.1016962826251983,0.0,0.0,0.0,24.999271392822266,25.0,5.830554962158203,-0.0,27.42465782165528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.5424317121505737,0.050000000745058,0.0458679012954235,296.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.5424317121505737,0.050000000745058,0.0483011081814765,296.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.5424317121505737,0.050000000745058,0.0356750339269638,296.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.5424317121505737,0.050000000745058,0.0483011081814765,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.5424317121505737,0.050000000745058,0.2291196584701538,291.17974853515625,291.1499938964844,286.0996398925781,285.2961730957031,291.19384765625,296.70245361328125,291.1806640625,1.0,0.1507548242807388,1.0,1.0,0.604676365852356,1.0,-0.4887319207191467,0.2540516257286072,0.2346802949905395,0.1023214608430862,0.0,0.0,0.0,24.999242782592773,25.0,5.067240715026856,-0.0,27.42472648620605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5424325466156006,0.050000000745058,0.0458678938448429,296.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5424325466156006,0.050000000745058,0.0483011007308959,296.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5424325466156006,0.050000000745058,0.0356750264763832,296.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5424325466156006,0.050000000745058,0.0483011007308959,296.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5424325466156006,0.050000000745058,0.2291196286678314,291.18145751953125,291.1499938964844,286.12420654296875,285.31011962890625,291.1927185058594,296.7033996582031,291.1822204589844,1.0,0.1507550179958343,1.0,1.0,0.6026238799095154,1.0,-0.4887318611145019,0.2547267973423004,0.2340050637722015,0.1029983311891555,0.0,0.0,0.0,24.999208450317383,25.0,4.239687919616699,-0.0,27.42479705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.54243403673172,0.050000000745058,0.045867882668972,296.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.54243403673172,0.050000000745058,0.0483010895550251,296.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.54243403673172,0.050000000745058,0.0356750190258026,296.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.54243403673172,0.050000000745058,0.0483010895550251,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.54243403673172,0.050000000745058,0.2291195690631866,291.1838684082031,291.1499938964844,286.1731262207031,285.3382873535156,291.1893310546875,296.7052917480469,291.18426513671875,1.0,0.1507554352283477,1.0,1.0,0.5985188484191895,1.0,-0.4887317419052124,0.2561113238334656,0.2326204180717468,0.1043828129768371,0.0,0.0,0.0,24.9991455078125,25.0,2.374014139175415,-0.0,27.424949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.54243403673172,0.050000000745058,0.045867882668972,296.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.54243403673172,0.050000000745058,0.0483010895550251,296.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.54243403673172,0.050000000745058,0.0356750190258026,296.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.54243403673172,0.050000000745058,0.0483010895550251,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.54243403673172,0.050000000745058,0.2291195690631866,291.1838684082031,291.1499938964844,286.1731262207031,285.3382873535156,291.1893310546875,296.7052917480469,291.18426513671875,1.0,0.1507554352283477,1.0,1.0,0.5985188484191895,1.0,-0.4887317419052124,0.2561113238334656,0.2326204180717468,0.1043828129768371,0.0,0.0,0.0,24.9991455078125,25.0,2.374014139175415,-0.0,27.424949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424352884292603,0.050000000745058,0.0458678714931011,296.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424352884292603,0.050000000745058,0.0483010783791542,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424352884292603,0.050000000745058,0.035675011575222,296.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424352884292603,0.050000000745058,0.0483010783791542,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424352884292603,0.050000000745058,0.229119524359703,291.1849365234375,291.1499938964844,286.2216186523437,285.36676025390625,291.1851806640625,296.7071838378906,291.18505859375,1.0,0.1507558822631836,1.0,1.0,0.5944137573242188,1.0,-0.4887316524982452,0.2575339078903198,0.2311977297067642,0.1058000102639198,0.0,0.0,0.0,24.99908447265625,25.0,0.6193378567695618,-0.0,27.42511558532715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424352884292603,0.050000000745058,0.0458678714931011,296.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424352884292603,0.050000000745058,0.0483010783791542,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424352884292603,0.050000000745058,0.035675011575222,296.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424352884292603,0.050000000745058,0.0483010783791542,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424352884292603,0.050000000745058,0.229119524359703,291.1849365234375,291.1499938964844,286.2216186523437,285.36676025390625,291.1851806640625,296.7071838378906,291.18505859375,1.0,0.1507558822631836,1.0,1.0,0.5944137573242188,1.0,-0.4887316524982452,0.2575339078903198,0.2311977297067642,0.1058000102639198,0.0,0.0,0.0,24.99908447265625,25.0,0.6193378567695618,-0.0,27.42511558532715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424363613128662,0.050000000745058,0.0458678640425205,296.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424363613128662,0.050000000745058,0.0483010709285736,296.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424363613128662,0.050000000745058,0.0356750041246414,296.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424363613128662,0.050000000745058,0.0483010709285736,296.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424363613128662,0.050000000745058,0.2291194796562194,291.1848449707031,291.1499938964844,286.2694396972656,285.3953857421875,291.17950439453125,296.7091064453125,291.18463134765625,1.0,0.1507563591003418,1.0,1.0,0.590213418006897,1.0,-0.4887315630912781,0.2590282261371612,0.2297033220529556,0.1072831451892852,0.0,0.0,0.0,24.99902534484864,25.0,-1.1484655141830444,-0.0,27.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424363613128662,0.050000000745058,0.0458678640425205,296.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424363613128662,0.050000000745058,0.0483010709285736,296.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424363613128662,0.050000000745058,0.0356750041246414,296.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424363613128662,0.050000000745058,0.0483010709285736,296.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424363613128662,0.050000000745058,0.2291194796562194,291.1848449707031,291.1499938964844,286.2694396972656,285.3953857421875,291.17950439453125,296.7091064453125,291.18463134765625,1.0,0.1507563591003418,1.0,1.0,0.590213418006897,1.0,-0.4887315630912781,0.2590282261371612,0.2297033220529556,0.1072831451892852,0.0,0.0,0.0,24.99902534484864,25.0,-1.1484655141830444,-0.0,27.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5424371957778931,0.050000000745058,0.0458678565919399,296.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5424371957778931,0.050000000745058,0.048301063477993,296.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5424371957778931,0.050000000745058,0.0356750003993511,296.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5424371957778931,0.050000000745058,0.048301063477993,296.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5424371957778931,0.050000000745058,0.2291194498538971,291.18341064453125,291.1499938964844,286.31640625,285.42413330078125,291.1726989746094,296.7110290527344,291.1828918457031,1.0,0.1507568657398224,1.0,1.0,0.5860130190849304,1.0,-0.4887315034866333,0.2605639994144439,0.2281674891710281,0.108802780508995,0.0,0.0,0.0,24.99896812438965,25.0,-2.9174108505249023,-0.0,27.42548179626465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5424371957778931,0.050000000745058,0.0458678565919399,296.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5424371957778931,0.050000000745058,0.048301063477993,296.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5424371957778931,0.050000000745058,0.0356750003993511,296.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5424371957778931,0.050000000745058,0.048301063477993,296.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5424371957778931,0.050000000745058,0.2291194498538971,291.18341064453125,291.1499938964844,286.31640625,285.42413330078125,291.1726989746094,296.7110290527344,291.1828918457031,1.0,0.1507568657398224,1.0,1.0,0.5860130190849304,1.0,-0.4887315034866333,0.2605639994144439,0.2281674891710281,0.108802780508995,0.0,0.0,0.0,24.99896812438965,25.0,-2.9174108505249023,-0.0,27.42548179626465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424375534057617,0.050000000745058,0.0458678528666496,296.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424375534057617,0.050000000745058,0.0483010597527027,296.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424375534057617,0.050000000745058,0.0356749966740608,296.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424375534057617,0.050000000745058,0.0483010597527027,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424375534057617,0.050000000745058,0.2291194349527359,291.1822509765625,291.1499938964844,286.3394775390625,285.4385070800781,291.1688842773437,296.7120056152344,291.1815490722656,1.0,0.1507571190595626,1.0,1.0,0.5839127898216248,1.0,-0.4887314736843109,0.2613469362258911,0.2273845225572586,0.1095765084028244,0.0,0.0,0.0,24.99894142150879,25.0,-3.78222918510437,-0.0,27.425580978393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865360,296.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424378514289856,0.050000000745058,0.0458678528666496,296.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424378514289856,0.050000000745058,0.0483010560274124,296.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424378514289856,0.050000000745058,0.0356749966740608,296.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424378514289856,0.050000000745058,0.0483010560274124,296.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424378514289856,0.050000000745058,0.2291194200515747,291.1807861328125,291.1499938964844,286.3622741699219,285.452880859375,291.1650695800781,296.7129821777344,291.1799621582031,1.0,0.1507573872804641,1.0,1.0,0.5818606019020081,1.0,-0.4887314438819885,0.2621227204799652,0.2266087085008621,0.1103431209921836,0.0,0.0,0.0,24.998918533325195,25.0,-4.599122047424316,-0.0,27.425682067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424387454986572,0.050000000745058,0.045867845416069,296.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424387454986572,0.050000000745058,0.0483010485768318,296.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424387454986572,0.050000000745058,0.0356749892234802,296.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424387454986572,0.050000000745058,0.0483010485768318,296.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424387454986572,0.050000000745058,0.2291193902492523,291.1770324707031,291.1499938964844,286.4068908691406,285.4815368652344,291.15673828125,296.71490478515625,291.1759338378906,1.0,0.1507579386234283,1.0,1.0,0.5777562856674194,1.0,-0.4887313544750213,0.2636995315551758,0.2250318527221679,0.111904963850975,0.0,0.0,0.0,24.99887466430664,25.0,-6.111376762390137,-0.0,27.42588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424387454986572,0.050000000745058,0.045867845416069,296.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424387454986572,0.050000000745058,0.0483010485768318,296.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424387454986572,0.050000000745058,0.0356749892234802,296.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424387454986572,0.050000000745058,0.0483010485768318,296.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424387454986572,0.050000000745058,0.2291193902492523,291.1770324707031,291.1499938964844,286.4068908691406,285.4815368652344,291.15673828125,296.71490478515625,291.1759338378906,1.0,0.1507579386234283,1.0,1.0,0.5777562856674194,1.0,-0.4887313544750213,0.2636995315551758,0.2250318527221679,0.111904963850975,0.0,0.0,0.0,24.99887466430664,25.0,-6.111376762390137,-0.0,27.42588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5424401760101318,0.050000000745058,0.0458678342401981,296.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5424401760101318,0.050000000745058,0.0483010374009609,296.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5424401760101318,0.050000000745058,0.0356749817728996,296.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5424401760101318,0.050000000745058,0.0483010374009609,296.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5424401760101318,0.050000000745058,0.2291193306446075,291.17218017578125,291.1499938964844,286.45001220703125,285.5099792480469,291.1471252441406,296.71685791015625,291.1708068847656,1.0,0.1507585048675537,1.0,1.0,0.573651909828186,1.0,-0.4887312352657318,0.2653111517429352,0.2234200835227966,0.113514058291912,0.0,0.0,0.0,24.99883460998535,25.0,-7.644129753112793,-0.0,27.42609977722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5424401760101318,0.050000000745058,0.0458678342401981,296.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5424401760101318,0.050000000745058,0.0483010374009609,296.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5424401760101318,0.050000000745058,0.0356749817728996,296.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5424401760101318,0.050000000745058,0.0483010374009609,296.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5424401760101318,0.050000000745058,0.2291193306446075,291.17218017578125,291.1499938964844,286.45001220703125,285.5099792480469,291.1471252441406,296.71685791015625,291.1708068847656,1.0,0.1507585048675537,1.0,1.0,0.573651909828186,1.0,-0.4887312352657318,0.2653111517429352,0.2234200835227966,0.113514058291912,0.0,0.0,0.0,24.99883460998535,25.0,-7.644129753112793,-0.0,27.42609977722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5424425601959229,0.050000000745058,0.0458678156137466,296.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5424425601959229,0.050000000745058,0.0483010187745094,296.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5424425601959229,0.050000000745058,0.0356749668717384,296.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5424425601959229,0.050000000745058,0.0483010187745094,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5424425601959229,0.050000000745058,0.2291192412376403,291.1664123535156,291.1499938964844,286.4937744140625,285.5397644042969,291.1405334472656,296.7215576171875,291.1648864746094,1.0,0.1507590860128402,1.0,1.0,0.5698145031929016,1.0,-0.4887310564517975,0.2668502628803253,0.2218807786703109,0.1150732561945915,0.0,0.0,0.0,24.998815536499023,25.0,-8.407124519348145,-0.0,27.42631149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5424425601959229,0.050000000745058,0.0458678156137466,296.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5424425601959229,0.050000000745058,0.0483010187745094,296.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5424425601959229,0.050000000745058,0.0356749668717384,296.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5424425601959229,0.050000000745058,0.0483010187745094,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5424425601959229,0.050000000745058,0.2291192412376403,291.1664123535156,291.1499938964844,286.4937744140625,285.5397644042969,291.1405334472656,296.7215576171875,291.1648864746094,1.0,0.1507590860128402,1.0,1.0,0.5698145031929016,1.0,-0.4887310564517975,0.2668502628803253,0.2218807786703109,0.1150732561945915,0.0,0.0,0.0,24.998815536499023,25.0,-8.407124519348145,-0.0,27.42631149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5424460172653198,0.050000000745058,0.0458677895367145,296.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5424460172653198,0.050000000745058,0.048300988972187,296.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5424460172653198,0.050000000745058,0.0356749482452869,296.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5424460172653198,0.050000000745058,0.048300988972187,296.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5424460172653198,0.050000000745058,0.2291191071271896,291.1611633300781,291.1499938964844,286.5365295410156,285.56964111328125,291.1384582519531,296.7315979003906,291.1598205566406,1.0,0.1507596224546432,1.0,1.0,0.5662841200828552,1.0,-0.4887307584285736,0.2682858109474182,0.2204449623823166,0.116554670035839,0.0,0.0,0.0,24.9988021850586,25.0,-7.764917850494385,-0.0,27.426502227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5424463748931885,0.050000000745058,0.0458677858114242,296.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5424463748931885,0.050000000745058,0.048300988972187,296.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5424463748931885,0.050000000745058,0.0356749445199966,296.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5424463748931885,0.050000000745058,0.048300988972187,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5424463748931885,0.050000000745058,0.2291190922260284,291.1607360839844,291.1499938964844,286.5403747558594,285.57232666015625,291.138427734375,296.7326965332031,291.159423828125,1.0,0.1507596671581268,1.0,1.0,0.5659770965576172,1.0,-0.4887307286262512,0.2684116661548614,0.2203190773725509,0.1166858077049255,0.0,0.0,0.0,24.99880027770996,25.0,-7.665645122528076,-0.0,27.4265193939209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.542448878288269,0.050000000745058,0.0458677671849727,296.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.542448878288269,0.050000000745058,0.0483009666204452,296.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.542448878288269,0.050000000745058,0.0356749296188354,296.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.542448878288269,0.050000000745058,0.0483009666204452,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.542448878288269,0.050000000745058,0.2291189879179,291.15826416015625,291.1499938964844,286.56463623046875,285.5896301269531,291.1387023925781,296.74029541015625,291.1570739746094,1.0,0.1507599651813507,1.0,1.0,0.5640584230422974,1.0,-0.4887305498123169,0.2692020237445831,0.2195284962654113,0.1175135150551796,0.0,0.0,0.0,24.998794555664062,25.0,-6.9051513671875,-0.0,27.42662239074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424515604972839,0.050000000745058,0.0458677448332309,296.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424515604972839,0.050000000745058,0.0483009442687034,296.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424515604972839,0.050000000745058,0.0356749147176742,296.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424515604972839,0.050000000745058,0.0483009442687034,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424515604972839,0.050000000745058,0.2291188836097717,291.15606689453125,291.1499938964844,286.5895690917969,285.6075134277344,291.140869140625,296.7490234375,291.1551208496094,1.0,0.1507602632045745,1.0,1.0,0.5623241662979126,1.0,-0.4887303113937378,0.2699262797832489,0.2188040316104889,0.1182811483740806,0.0,0.0,0.0,24.99880027770996,25.0,-5.796161651611328,-0.0,27.42672348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424571633338928,0.050000000745058,0.0458677038550376,296.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424571633338928,0.050000000745058,0.0483008995652198,296.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424571633338928,0.050000000745058,0.0356748811900615,296.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424571633338928,0.050000000745058,0.0483008995652198,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424571633338928,0.050000000745058,0.229118674993515,291.1532592773437,291.1499938964844,286.6411437988281,285.6451416015625,291.14825439453125,296.7694702148437,291.15289306640625,1.0,0.1507608443498611,1.0,1.0,0.5588555932044983,1.0,-0.488729864358902,0.2713842689990997,0.2173455953598022,0.1198316514492034,0.0,0.0,0.0,24.99880790710449,25.0,-2.702534914016724,-0.0,27.42692375183105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424571633338928,0.050000000745058,0.0458677038550376,296.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424571633338928,0.050000000745058,0.0483008995652198,296.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424571633338928,0.050000000745058,0.0356748811900615,296.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424571633338928,0.050000000745058,0.0483008995652198,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424571633338928,0.050000000745058,0.229118674993515,291.1532592773437,291.1499938964844,286.6411437988281,285.6451416015625,291.14825439453125,296.7694702148437,291.15289306640625,1.0,0.1507608443498611,1.0,1.0,0.5588555932044983,1.0,-0.488729864358902,0.2713842689990997,0.2173455953598022,0.1198316514492034,0.0,0.0,0.0,24.99880790710449,25.0,-2.702534914016724,-0.0,27.42692375183105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5424623489379883,0.050000000745058,0.0458676628768444,296.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5424623489379883,0.050000000745058,0.0483008585870265,296.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5424623489379883,0.050000000745058,0.0356748476624488,296.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5424623489379883,0.050000000745058,0.0483008585870265,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5424623489379883,0.050000000745058,0.2291184663772583,291.1527404785156,291.1499938964844,286.6949157714844,285.6849670410156,291.1578369140625,296.7932434082031,291.1529235839844,1.0,0.1507614254951477,1.0,1.0,0.5553870797157288,1.0,-0.4887294471263885,0.2728728353977203,0.2158566117286682,0.121401697397232,0.0,0.0,0.0,24.99880790710449,25.0,0.5877514481544495,-0.0,27.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5424623489379883,0.050000000745058,0.0458676628768444,296.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5424623489379883,0.050000000745058,0.0483008585870265,296.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5424623489379883,0.050000000745058,0.0356748476624488,296.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5424623489379883,0.050000000745058,0.0483008585870265,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5424623489379883,0.050000000745058,0.2291184663772583,291.1527404785156,291.1499938964844,286.6949157714844,285.6849670410156,291.1578369140625,296.7932434082031,291.1529235839844,1.0,0.1507614254951477,1.0,1.0,0.5553870797157288,1.0,-0.4887294471263885,0.2728728353977203,0.2158566117286682,0.121401697397232,0.0,0.0,0.0,24.99880790710449,25.0,0.5877514481544495,-0.0,27.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5424675941467285,0.050000000745058,0.0458676218986511,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5424675941467285,0.050000000745058,0.048300813883543,296.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5424675941467285,0.050000000745058,0.0356748178601264,296.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5424675941467285,0.050000000745058,0.048300813883543,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5424675941467285,0.050000000745058,0.2291182726621627,291.15447998046875,291.1499938964844,286.75067138671875,285.7268371582031,291.1708374023437,296.8197631835937,291.1552734375,1.0,0.150761991739273,1.0,1.0,0.5521040558815002,1.0,-0.4887290298938751,0.2743081152439117,0.2144209146499633,0.1229217797517776,0.0,0.0,0.0,24.998817443847656,25.0,4.129009246826172,-0.0,27.427324295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5424675941467285,0.050000000745058,0.0458676218986511,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5424675941467285,0.050000000745058,0.048300813883543,296.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5424675941467285,0.050000000745058,0.0356748178601264,296.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5424675941467285,0.050000000745058,0.048300813883543,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5424675941467285,0.050000000745058,0.2291182726621627,291.15447998046875,291.1499938964844,286.75067138671875,285.7268371582031,291.1708374023437,296.8197631835937,291.1552734375,1.0,0.150761991739273,1.0,1.0,0.5521040558815002,1.0,-0.4887290298938751,0.2743081152439117,0.2144209146499633,0.1229217797517776,0.0,0.0,0.0,24.998817443847656,25.0,4.129009246826172,-0.0,27.427324295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5424734950065613,0.050000000745058,0.0458675771951675,296.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5424734950065613,0.050000000745058,0.0483007654547691,296.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5424734950065613,0.050000000745058,0.0356747806072235,296.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5424734950065613,0.050000000745058,0.0483007654547691,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5424734950065613,0.050000000745058,0.2291180491447448,291.15875244140625,291.1499938964844,286.8082275390625,285.7705383300781,291.1858825683594,296.84869384765625,291.1601867675781,1.0,0.1507625728845596,1.0,1.0,0.548820972442627,1.0,-0.4887285232543945,0.2757623493671417,0.212966188788414,0.1244738325476646,0.0,0.0,0.0,24.998823165893555,25.0,7.690622329711914,-0.0,27.427520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5424734950065613,0.050000000745058,0.0458675771951675,296.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5424734950065613,0.050000000745058,0.0483007654547691,296.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5424734950065613,0.050000000745058,0.0356747806072235,296.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5424734950065613,0.050000000745058,0.0483007654547691,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5424734950065613,0.050000000745058,0.2291180491447448,291.15875244140625,291.1499938964844,286.8082275390625,285.7705383300781,291.1858825683594,296.84869384765625,291.1601867675781,1.0,0.1507625728845596,1.0,1.0,0.548820972442627,1.0,-0.4887285232543945,0.2757623493671417,0.212966188788414,0.1244738325476646,0.0,0.0,0.0,24.998823165893555,25.0,7.690622329711914,-0.0,27.427520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5424767136573792,0.050000000745058,0.0458675511181354,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5424767136573792,0.050000000745058,0.048300739377737,296.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5424767136573792,0.050000000745058,0.035674761980772,296.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5424767136573792,0.050000000745058,0.048300739377737,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5424767136573792,0.050000000745058,0.2291179150342941,291.16180419921875,291.1499938964844,286.83758544921875,285.79302978515625,291.1940002441406,296.864013671875,291.1635131835937,1.0,0.1507628560066223,1.0,1.0,0.5471794605255127,1.0,-0.4887282848358154,0.2764975428581238,0.2122307270765304,0.1252629309892654,0.0,0.0,0.0,24.998823165893555,25.0,9.384724617004396,-0.0,27.4276180267334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5424801111221313,0.050000000745058,0.0458675250411033,296.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5424801111221313,0.050000000745058,0.0483007133007049,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5424801111221313,0.050000000745058,0.0356747433543205,296.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5424801111221313,0.050000000745058,0.0483007133007049,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5424801111221313,0.050000000745058,0.2291177958250045,291.1654052734375,291.1499938964844,286.8673400878906,285.81591796875,291.2020263671875,296.8798522949219,291.1673889160156,1.0,0.150763139128685,1.0,1.0,0.5454654097557068,1.0,-0.4887279868125915,0.2772694528102875,0.2114585489034652,0.1260919868946075,0.0,0.0,0.0,24.99881935119629,25.0,10.943156242370604,-0.0,27.42771339416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
