time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11866620,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5424874424934387,0.050000000745058,0.0458674691617488,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5424874424934387,0.050000000745058,0.0483006536960601,296.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5424874424934387,0.050000000745058,0.0356746986508369,296.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5424874424934387,0.050000000745058,0.0483006536960601,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5424874424934387,0.050000000745058,0.2291175127029419,291.1741027832031,291.1499938964844,286.92779541015625,285.8627319335937,291.2186584472656,296.9131164550781,291.1765441894531,1.0,0.1507637202739715,1.0,1.0,0.5420373678207397,1.0,-0.4887273907661438,0.2788352370262146,0.2098921537399292,0.1277822703123092,0.0,0.0,0.0,24.998809814453125,25.0,13.652728080749512,-0.0,27.42790603637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5424874424934387,0.050000000745058,0.0458674691617488,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5424874424934387,0.050000000745058,0.0483006536960601,296.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5424874424934387,0.050000000745058,0.0356746986508369,296.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5424874424934387,0.050000000745058,0.0483006536960601,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5424874424934387,0.050000000745058,0.2291175127029419,291.1741027832031,291.1499938964844,286.92779541015625,285.8627319335937,291.2186584472656,296.9131164550781,291.1765441894531,1.0,0.1507637202739715,1.0,1.0,0.5420373678207397,1.0,-0.4887273907661438,0.2788352370262146,0.2098921537399292,0.1277822703123092,0.0,0.0,0.0,24.998809814453125,25.0,13.652728080749512,-0.0,27.42790603637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424954295158386,0.050000000745058,0.0458674058318138,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424954295158386,0.050000000745058,0.0483005903661251,296.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424954295158386,0.050000000745058,0.035674650222063,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424954295158386,0.050000000745058,0.0483005903661251,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424954295158386,0.050000000745058,0.2291171997785568,291.1846008300781,291.1499938964844,286.98944091796875,285.9108581542969,291.2366027832031,296.94854736328125,291.1875,1.0,0.1507643163204193,1.0,1.0,0.5386092662811279,1.0,-0.4887267351150512,0.2804246544837951,0.2083020955324173,0.1295095086097717,0.0,0.0,0.0,24.99880027770996,25.0,16.136474609375,-0.0,27.428096771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424954295158386,0.050000000745058,0.0458674058318138,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424954295158386,0.050000000745058,0.0483005903661251,296.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424954295158386,0.050000000745058,0.035674650222063,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424954295158386,0.050000000745058,0.0483005903661251,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424954295158386,0.050000000745058,0.2291171997785568,291.1846008300781,291.1499938964844,286.98944091796875,285.9108581542969,291.2366027832031,296.94854736328125,291.1875,1.0,0.1507643163204193,1.0,1.0,0.5386092662811279,1.0,-0.4887267351150512,0.2804246544837951,0.2083020955324173,0.1295095086097717,0.0,0.0,0.0,24.99880027770996,25.0,16.136474609375,-0.0,27.428096771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.5425043702125549,0.050000000745058,0.0458673387765884,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.5425043702125549,0.050000000745058,0.0483005158603191,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.5425043702125549,0.050000000745058,0.0356745980679988,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.5425043702125549,0.050000000745058,0.0483005158603191,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.5425043702125549,0.050000000745058,0.2291168570518493,291.1966247558594,291.1499938964844,287.05206298828125,285.9600830078125,291.2520446777344,296.9862976074219,291.1997985839844,1.0,0.150764912366867,1.0,1.0,0.5347343683242798,1.0,-0.4887260198593139,0.2822478711605072,0.2064781337976455,0.1314825415611267,0.0,0.0,0.0,24.99875831604004,25.0,17.67912483215332,-0.0,27.42829132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.5425043702125549,0.050000000745058,0.0458673387765884,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.5425043702125549,0.050000000745058,0.0483005158603191,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.5425043702125549,0.050000000745058,0.0356745980679988,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.5425043702125549,0.050000000745058,0.0483005158603191,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.5425043702125549,0.050000000745058,0.2291168570518493,291.1966247558594,291.1499938964844,287.05206298828125,285.9600830078125,291.2520446777344,296.9862976074219,291.1997985839844,1.0,0.150764912366867,1.0,1.0,0.5347343683242798,1.0,-0.4887260198593139,0.2822478711605072,0.2064781337976455,0.1314825415611267,0.0,0.0,0.0,24.99875831604004,25.0,17.67912483215332,-0.0,27.42829132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.542513906955719,0.050000000745058,0.0458672642707824,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.542513906955719,0.050000000745058,0.0483004376292228,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.542513906955719,0.050000000745058,0.0356745384633541,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.542513906955719,0.050000000745058,0.0483004376292228,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.542513906955719,0.050000000745058,0.2291164845228195,291.2094116210937,291.1499938964844,287.11541748046875,286.0101928710937,291.2680053710937,297.0267944335937,291.2127380371094,1.0,0.1507655382156372,1.0,1.0,0.5308594703674316,1.0,-0.4887252449989319,0.284108966588974,0.204616293311119,0.1335052847862243,0.0,0.0,0.0,24.99871826171875,25.0,18.71364974975586,-0.0,27.428491592407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.542513906955719,0.050000000745058,0.0458672642707824,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.542513906955719,0.050000000745058,0.0483004376292228,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.542513906955719,0.050000000745058,0.0356745384633541,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.542513906955719,0.050000000745058,0.0483004376292228,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.542513906955719,0.050000000745058,0.2291164845228195,291.2094116210937,291.1499938964844,287.11541748046875,286.0101928710937,291.2680053710937,297.0267944335937,291.2127380371094,1.0,0.1507655382156372,1.0,1.0,0.5308594703674316,1.0,-0.4887252449989319,0.284108966588974,0.204616293311119,0.1335052847862243,0.0,0.0,0.0,24.99871826171875,25.0,18.71364974975586,-0.0,27.428491592407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154235839844,0.5425188541412354,0.050000000745058,0.0458672270178794,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154235839844,0.5425188541412354,0.050000000745058,0.0483003966510295,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154235839844,0.5425188541412354,0.050000000745058,0.0356745086610317,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154235839844,0.5425188541412354,0.050000000745058,0.0483003966510295,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154235839844,0.5425188541412354,0.050000000745058,0.229116290807724,291.2160949707031,291.1499938964844,287.1473083496094,286.0355224609375,291.2765197753906,297.0483703613281,291.21954345703125,1.0,0.1507658660411834,1.0,1.0,0.5289219617843628,1.0,-0.4887248575687408,0.2850511074066162,0.2036737203598022,0.1345323473215103,0.0,0.0,0.0,24.998699188232425,25.0,19.27328491210937,-0.0,27.4285945892334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.5425241589546204,0.050000000745058,0.0458671860396862,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.5425241589546204,0.050000000745058,0.0483003556728363,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.5425241589546204,0.050000000745058,0.0356744788587093,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.5425241589546204,0.050000000745058,0.0483003556728363,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.5425241589546204,0.050000000745058,0.2291160821914672,291.2229919433594,291.1499938964844,287.1792907714844,286.06103515625,291.28326416015625,297.0710754394531,291.2265319824219,1.0,0.1507661938667297,1.0,1.0,0.5266779065132141,1.0,-0.488724410533905,0.2861456573009491,0.2025787532329559,0.1357136219739914,0.0,0.0,0.0,24.9986572265625,25.0,19.56567001342773,-0.0,27.428699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.5425350666046143,0.050000000745058,0.0458671003580093,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.5425350666046143,0.050000000745058,0.0483002662658691,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.5425350666046143,0.050000000745058,0.0356744118034839,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.5425350666046143,0.050000000745058,0.0483002662658691,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.5425350666046143,0.050000000745058,0.2291156649589538,291.2367553710937,291.1499938964844,287.2435302734375,286.1123962402344,291.2953796386719,297.1187744140625,291.2401428222656,1.0,0.1507668942213058,1.0,1.0,0.5221896767616272,1.0,-0.4887235164642334,0.2883859872817993,0.200337529182434,0.1381337195634842,0.0,0.0,0.0,24.998579025268555,25.0,19.21395874023437,-0.0,27.428918838500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.5425350666046143,0.050000000745058,0.0458671003580093,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.5425350666046143,0.050000000745058,0.0483002662658691,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.5425350666046143,0.050000000745058,0.0356744118034839,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.5425350666046143,0.050000000745058,0.0483002662658691,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.5425350666046143,0.050000000745058,0.2291156649589538,291.2367553710937,291.1499938964844,287.2435302734375,286.1123962402344,291.2953796386719,297.1187744140625,291.2401428222656,1.0,0.1507668942213058,1.0,1.0,0.5221896767616272,1.0,-0.4887235164642334,0.2883859872817993,0.200337529182434,0.1381337195634842,0.0,0.0,0.0,24.998579025268555,25.0,19.21395874023437,-0.0,27.428918838500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.5425463318824768,0.050000000745058,0.0458670146763324,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.5425463318824768,0.050000000745058,0.0483001731336116,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.5425463318824768,0.050000000745058,0.0356743447482585,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.5425463318824768,0.050000000745058,0.0483001731336116,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.5425463318824768,0.050000000745058,0.2291152328252792,291.2501525878906,291.1499938964844,287.30792236328125,286.16412353515625,291.30731201171875,297.1675109863281,291.25347900390625,1.0,0.1507676094770431,1.0,1.0,0.5177014470100403,1.0,-0.4887226223945617,0.2906683683395386,0.198054239153862,0.1406026184558868,0.0,0.0,0.0,24.99850845336914,25.0,18.7529525756836,-0.0,27.42915153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.5425463318824768,0.050000000745058,0.0458670146763324,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.5425463318824768,0.050000000745058,0.0483001731336116,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.5425463318824768,0.050000000745058,0.0356743447482585,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.5425463318824768,0.050000000745058,0.0483001731336116,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.5425463318824768,0.050000000745058,0.2291152328252792,291.2501525878906,291.1499938964844,287.30792236328125,286.16412353515625,291.30731201171875,297.1675109863281,291.25347900390625,1.0,0.1507676094770431,1.0,1.0,0.5177014470100403,1.0,-0.4887226223945617,0.2906683683395386,0.198054239153862,0.1406026184558868,0.0,0.0,0.0,24.99850845336914,25.0,18.7529525756836,-0.0,27.42915153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.5425583124160767,0.050000000745058,0.045866921544075,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.5425583124160767,0.050000000745058,0.0483000762760639,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.5425583124160767,0.050000000745058,0.0356742739677429,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.5425583124160767,0.050000000745058,0.0483000762760639,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.5425583124160767,0.050000000745058,0.2291147708892822,291.26300048828125,291.1499938964844,287.3722229003906,286.2159729003906,291.3125915527344,297.21612548828125,291.2659912109375,1.0,0.1507683992385864,1.0,1.0,0.5125707387924194,1.0,-0.488721638917923,0.2933242619037628,0.1953973919153213,0.1434480845928192,0.0,0.0,0.0,24.99839210510254,25.0,16.961109161376953,-0.0,27.42940139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867520,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.5425583124160767,0.050000000745058,0.045866921544075,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.5425583124160767,0.050000000745058,0.0483000762760639,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.5425583124160767,0.050000000745058,0.0356742739677429,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.5425583124160767,0.050000000745058,0.0483000762760639,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.5425583124160767,0.050000000745058,0.2291147708892822,291.26300048828125,291.1499938964844,287.3722229003906,286.2159729003906,291.3125915527344,297.21612548828125,291.2659912109375,1.0,0.1507683992385864,1.0,1.0,0.5125707387924194,1.0,-0.488721638917923,0.2933242619037628,0.1953973919153213,0.1434480845928192,0.0,0.0,0.0,24.99839210510254,25.0,16.961109161376953,-0.0,27.42940139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.5425647497177124,0.050000000745058,0.0458668731153011,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.5425647497177124,0.050000000745058,0.0483000241219997,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.5425647497177124,0.050000000745058,0.0356742329895496,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.5425647497177124,0.050000000745058,0.0483000241219997,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.5425647497177124,0.050000000745058,0.2291145175695419,291.2691650390625,291.1499938964844,287.4068298339844,286.2439880371094,291.3143310546875,297.2420959472656,291.2718811035156,1.0,0.1507688462734222,1.0,1.0,0.509802520275116,1.0,-0.48872110247612,0.2947854995727539,0.1939356178045272,0.1450125277042389,0.0,0.0,0.0,24.998334884643555,25.0,15.54507541656494,-0.0,27.42954444885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.5425703525543213,0.050000000745058,0.0458668284118175,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.5425703525543213,0.050000000745058,0.0482999794185161,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.5425703525543213,0.050000000745058,0.0356741994619369,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.5425703525543213,0.050000000745058,0.0482999794185161,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.5425703525543213,0.050000000745058,0.2291143089532852,291.27398681640625,291.1499938964844,287.4362487792969,286.267822265625,291.31549072265625,297.2640686035156,291.2764892578125,1.0,0.1507692337036132,1.0,1.0,0.5074400305747986,1.0,-0.4887206554412842,0.2960448563098907,0.1926757991313934,0.1463601142168045,0.0,0.0,0.0,24.99828720092773,25.0,14.346028327941896,-0.0,27.429672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.5425763130187988,0.050000000745058,0.0458667837083339,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.5425763130187988,0.050000000745058,0.0482999309897422,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.5425763130187988,0.050000000745058,0.0356741659343242,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.5425763130187988,0.050000000745058,0.0482999309897422,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.5425763130187988,0.050000000745058,0.2291140705347061,291.27880859375,291.1499938964844,287.4681091308594,286.293701171875,291.3163757324219,297.28765869140625,291.2810974121094,1.0,0.1507696658372879,1.0,1.0,0.5048746466636658,1.0,-0.488720178604126,0.2974250614643097,0.1912951022386551,0.1478359550237655,0.0,0.0,0.0,24.99823760986328,25.0,13.055527687072754,-0.0,27.42981338500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28277587890625,0.5425825119018555,0.050000000745058,0.04586673527956,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28277587890625,0.5425825119018555,0.050000000745058,0.0482998788356781,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28277587890625,0.5425825119018555,0.050000000745058,0.0356741286814212,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28277587890625,0.5425825119018555,0.050000000745058,0.0482998788356781,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28277587890625,0.5425825119018555,0.050000000745058,0.229113832116127,291.283203125,291.1499938964844,287.4997863769531,286.3194885253906,291.3148803710937,297.3109741210937,291.2852478027344,1.0,0.1507701277732849,1.0,1.0,0.5020549893379211,1.0,-0.4887196719646454,0.2989503741264343,0.1897692829370498,0.1494558155536651,0.0,0.0,0.0,24.9981689453125,25.0,11.481356620788574,-0.0,27.429962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.542592465877533,0.050000000745058,0.0458666570484638,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.542592465877533,0.050000000745058,0.0482998006045818,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.542592465877533,0.050000000745058,0.0356740690767765,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.542592465877533,0.050000000745058,0.0482998006045818,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.542592465877533,0.050000000745058,0.2291134595870971,291.28887939453125,291.1499938964844,287.5506591796875,286.3609313964844,291.3100280761719,297.3480224609375,291.290283203125,1.0,0.150770902633667,1.0,1.0,0.4974965453147888,1.0,-0.4887188673019409,0.3014634549617767,0.1872554123401641,0.15211983025074,0.0,0.0,0.0,24.99806404113769,25.0,8.217787742614746,-0.0,27.430213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.5425947904586792,0.050000000745058,0.0458666421473026,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.5425947904586792,0.050000000745058,0.0482997819781303,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.5425947904586792,0.050000000745058,0.0356740541756153,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.5425947904586792,0.050000000745058,0.0482997819781303,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.5425947904586792,0.050000000745058,0.22911337018013,291.2899169921875,291.1499938964844,287.5626525878906,286.3707275390625,291.3086853027344,297.356689453125,291.29119873046875,1.0,0.1507710814476013,1.0,1.0,0.4964156448841095,1.0,-0.4887186586856842,0.3020651638507843,0.1866534948348999,0.1527568995952606,0.0,0.0,0.0,24.9980411529541,25.0,7.433760166168213,-0.0,27.43027687072754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.5426038503646851,0.050000000745058,0.0458665713667869,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.5426038503646851,0.050000000745058,0.0482997074723243,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.5426038503646851,0.050000000745058,0.0356739982962608,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.5426038503646851,0.050000000745058,0.0482997074723243,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.5426038503646851,0.050000000745058,0.2291130125522613,291.29302978515625,291.1499938964844,287.60943603515625,286.4089660644531,291.302734375,297.3902587890625,291.2937927246094,1.0,0.1507718414068222,1.0,1.0,0.4921683371067047,1.0,-0.4887179434299469,0.3044508099555969,0.1842671334743499,0.1552792340517044,0.0,0.0,0.0,24.99795150756836,25.0,4.427889347076416,-0.0,27.43052864074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.542606770992279,0.050000000745058,0.0458665490150451,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.542606770992279,0.050000000745058,0.0482996851205825,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.542606770992279,0.050000000745058,0.0356739833950996,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.542606770992279,0.050000000745058,0.0482996851205825,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.542606770992279,0.050000000745058,0.229112908244133,291.2937316894531,291.1499938964844,287.6246337890625,286.4214172363281,291.300537109375,297.4010925292969,291.2943115234375,1.0,0.1507720947265625,1.0,1.0,0.4907763004302978,1.0,-0.4887177050113678,0.3052399158477783,0.1834777891635894,0.1561122685670852,0.0,0.0,0.0,24.9979248046875,25.0,3.468374490737915,-0.0,27.430614471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.5426185727119446,0.050000000745058,0.0458664558827877,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.5426185727119446,0.050000000745058,0.0482995882630348,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.5426185727119446,0.050000000745058,0.0356739126145839,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.5426185727119446,0.050000000745058,0.0482995882630348,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.5426185727119446,0.050000000745058,0.229112446308136,291.2948303222656,291.1499938964844,287.6854858398437,286.4713134765625,291.2882385253906,297.4442443847656,291.2946472167969,1.0,0.1507731676101684,1.0,1.0,0.4849311709403991,1.0,-0.488716721534729,0.3085886240005493,0.1801281124353408,0.1596333235502243,0.0,0.0,0.0,24.99779891967773,25.0,-0.7268904447555542,-0.0,27.43097496032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.5426185727119446,0.050000000745058,0.0458664558827877,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.5426185727119446,0.050000000745058,0.0482995882630348,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.5426185727119446,0.050000000745058,0.0356739126145839,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.5426185727119446,0.050000000745058,0.0482995882630348,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.5426185727119446,0.050000000745058,0.229112446308136,291.2948303222656,291.1499938964844,287.6854858398437,286.4713134765625,291.2882385253906,297.4442443847656,291.2946472167969,1.0,0.1507731676101684,1.0,1.0,0.4849311709403991,1.0,-0.488716721534729,0.3085886240005493,0.1801281124353408,0.1596333235502243,0.0,0.0,0.0,24.99779891967773,25.0,-0.7268904447555542,-0.0,27.43097496032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.542624294757843,0.050000000745058,0.0458664111793041,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.542624294757843,0.050000000745058,0.0482995398342609,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.542624294757843,0.050000000745058,0.0356738753616809,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.542624294757843,0.050000000745058,0.0482995398342609,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.542624294757843,0.050000000745058,0.229112222790718,291.2942199707031,291.1499938964844,287.7152404785156,286.4957580566406,291.2811584472656,297.4651794433594,291.2936706542969,1.0,0.1507737189531326,1.0,1.0,0.4820284247398376,1.0,-0.4887162744998932,0.3102754056453705,0.1784408539533615,0.1614022105932235,0.0,0.0,0.0,24.99774169921875,25.0,-2.862812042236328,-0.0,27.4311637878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29296875,0.5426299571990967,0.050000000745058,0.0458663702011108,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29296875,0.5426299571990967,0.050000000745058,0.0482994951307773,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29296875,0.5426299571990967,0.050000000745058,0.0356738418340683,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29296875,0.5426299571990967,0.050000000745058,0.0482994951307773,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29296875,0.5426299571990967,0.050000000745058,0.2291120141744613,291.2928161621094,291.1499938964844,287.7450561523437,286.520263671875,291.2734069824219,297.4861145019531,291.2919006347656,1.0,0.1507743000984192,1.0,1.0,0.4790860116481781,1.0,-0.4887158274650574,0.3119995296001434,0.1767162978649139,0.1632068753242492,0.0,0.0,0.0,24.99768447875977,25.0,-4.970873832702637,-0.0,27.431360244750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909545898437,0.542635440826416,0.050000000745058,0.0458663254976272,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909545898437,0.542635440826416,0.050000000745058,0.0482994504272937,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909545898437,0.542635440826416,0.050000000745058,0.0356738083064556,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909545898437,0.542635440826416,0.050000000745058,0.0482994504272937,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909545898437,0.542635440826416,0.050000000745058,0.2291118055582046,291.2907409667969,291.1499938964844,287.7742919921875,286.5443420410156,291.2651672363281,297.506591796875,291.2894592285156,1.0,0.1507748812437057,1.0,1.0,0.4761634469032287,1.0,-0.4887153804302215,0.3137257397174835,0.1749896258115768,0.1650103479623794,0.0,0.0,0.0,24.997631072998047,25.0,-7.00933313369751,-0.0,27.43156242370605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.5426406860351562,0.050000000745058,0.0458662882447242,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.5426406860351562,0.050000000745058,0.0482994094491004,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.5426406860351562,0.050000000745058,0.0356737785041332,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.5426406860351562,0.050000000745058,0.0482994094491004,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.5426406860351562,0.050000000745058,0.2291115969419479,291.2879638671875,291.1499938964844,287.8031311035156,286.568115234375,291.2570495605469,297.5267944335937,291.2863464355469,1.0,0.1507754772901535,1.0,1.0,0.473323255777359,1.0,-0.4887149333953857,0.3154187202453613,0.1732962131500244,0.1667778342962265,0.0,0.0,0.0,24.99758720397949,25.0,-8.895938873291016,-0.0,27.4317684173584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2844543457031,0.5426464080810547,0.050000000745058,0.0458662435412406,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2844543457031,0.5426464080810547,0.050000000745058,0.0482993610203266,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2844543457031,0.5426464080810547,0.050000000745058,0.0356737449765205,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2844543457031,0.5426464080810547,0.050000000745058,0.0482993610203266,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2844543457031,0.5426464080810547,0.050000000745058,0.22911137342453,291.2841186523437,291.1499938964844,287.834716796875,286.5942077636719,291.2476806640625,297.5489501953125,291.2821960449219,1.0,0.1507761478424072,1.0,1.0,0.470159500837326,1.0,-0.4887144863605499,0.3173152208328247,0.171399250626564,0.1687537431716919,0.0,0.0,0.0,24.997541427612305,25.0,-10.777033805847168,-0.0,27.4320011138916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5426508188247681,0.050000000745058,0.045866210013628,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5426508188247681,0.050000000745058,0.0482993274927139,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5426508188247681,0.050000000745058,0.0356737188994884,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5426508188247681,0.050000000745058,0.0482993274927139,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5426508188247681,0.050000000745058,0.2291112095117569,291.2805480957031,291.1499938964844,287.8594665527344,286.6146545410156,291.23974609375,297.5663452148437,291.27838134765625,1.0,0.1507766991853714,1.0,1.0,0.4676428437232971,1.0,-0.4887141287326813,0.3188340663909912,0.1698800474405288,0.1703329682350158,0.0,0.0,0.0,24.99750518798828,25.0,-12.224595069885254,-0.0,27.432191848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426581501960754,0.050000000745058,0.0458661504089832,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426581501960754,0.050000000745058,0.0482992678880691,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426581501960754,0.050000000745058,0.0356736741960048,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426581501960754,0.050000000745058,0.0482992678880691,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426581501960754,0.050000000745058,0.2291109263896942,291.2733764648437,291.1499938964844,287.90118408203125,286.649169921875,291.2250366210937,297.59588623046875,291.270751953125,1.0,0.1507776528596878,1.0,1.0,0.4633064866065979,1.0,-0.4887135326862335,0.3214713931083679,0.1672421395778656,0.1730683594942093,0.0,0.0,0.0,24.997446060180664,25.0,-14.687381744384766,-0.0,27.43252754211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.5426602959632874,0.050000000745058,0.045866135507822,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.5426602959632874,0.050000000745058,0.0482992492616176,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.5426602959632874,0.050000000745058,0.0356736592948436,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.5426602959632874,0.050000000745058,0.0482992492616176,297.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.5426602959632874,0.050000000745058,0.229110836982727,291.2708740234375,291.1499938964844,287.91387939453125,286.65966796875,291.2201843261719,297.6049194335937,291.26812744140625,1.0,0.1507779508829116,1.0,1.0,0.4619624614715576,1.0,-0.4887133538722992,0.322293758392334,0.166419580578804,0.173919603228569,0.0,0.0,0.0,24.99742889404297,25.0,-15.445952415466309,-0.0,27.432632446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.5426687598228455,0.050000000745058,0.0458660684525966,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.5426687598228455,0.050000000745058,0.0482991784811019,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.5426687598228455,0.050000000745058,0.0356736108660697,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.5426687598228455,0.050000000745058,0.0482991784811019,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.5426687598228455,0.050000000745058,0.2291105091571808,291.2591247558594,291.1499938964844,287.9661865234375,286.7030334472656,291.2037048339844,297.6426086425781,291.2560119628906,1.0,0.1507792174816131,1.0,1.0,0.4567877352237701,1.0,-0.4887126684188843,0.3254885673522949,0.1632241010665893,0.1772295087575912,0.0,0.0,0.0,24.997404098510746,25.0,-17.54798126220703,-0.0,27.43308448791504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.5426687598228455,0.050000000745058,0.0458660684525966,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.5426687598228455,0.050000000745058,0.0482991784811019,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.5426687598228455,0.050000000745058,0.0356736108660697,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.5426687598228455,0.050000000745058,0.0482991784811019,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.5426687598228455,0.050000000745058,0.2291105091571808,291.2591247558594,291.1499938964844,287.9661865234375,286.7030334472656,291.2037048339844,297.6426086425781,291.2560119628906,1.0,0.1507792174816131,1.0,1.0,0.4567877352237701,1.0,-0.4887126684188843,0.3254885673522949,0.1632241010665893,0.1772295087575912,0.0,0.0,0.0,24.997404098510746,25.0,-17.54798126220703,-0.0,27.43308448791504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
