time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11868780,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535400390625,0.5426727533340454,0.050000000745058,0.0458660386502742,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535400390625,0.5426727533340454,0.050000000745058,0.0482991486787796,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535400390625,0.5426727533340454,0.050000000745058,0.0356735847890377,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535400390625,0.5426727533340454,0.050000000745058,0.0482991486787796,297.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535400390625,0.5426727533340454,0.1427373588085174,0.2291103601455688,291.2528991699219,291.1499938964844,287.9913024902344,286.723876953125,291.1951599121094,297.6610412597656,291.24969482421875,1.0,0.1507798433303833,1.0,1.0,0.4542179405689239,1.0,-0.488712340593338,0.3270816504955292,0.1616306751966476,0.1788749098777771,0.0,0.0,0.0,24.997392654418945,25.0,-18.29114151000977,-0.0,27.43330955505371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.240234375,0.70317143201828,0.050000000745058,0.0452307276427745,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.240234375,0.70317143201828,0.050000000745058,0.0476301349699497,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.240234375,0.70317143201828,0.050000000745058,0.0351794548332691,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.240234375,0.70317143201828,0.050000000745058,0.0476301349699497,297.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.9273245334625244,0.1455480009317398,0.5197713375091553,291.2395324707031,291.1499938964844,288.0161437988281,286.7445068359375,291.3284912109375,297.6648864746094,291.2458801269531,1.0,0.1565628498792648,1.0,1.0,0.4516130089759826,1.0,-0.8275087475776672,0.5435163974761963,0.2839922904968261,0.3262550830841064,0.0,0.0,0.0,11.07841682434082,28.0,12.877607345581056,-0.0,48.228172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.6893328428268433,0.050000000745058,0.0452533774077892,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.6893328428268433,0.050000000745058,0.0476539842784404,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.6893328428268433,0.050000000745058,0.0351970717310905,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.6893328428268433,0.050000000745058,0.0476539842784404,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.9118449687957764,0.1474058330059051,0.526418149471283,291.26580810546875,291.1499938964844,288.0401916503906,286.7644958496094,291.31561279296875,297.65008544921875,291.2712097167969,1.0,0.1602057665586471,1.0,1.0,0.4490256607532501,1.0,-0.8426535129547119,0.5556577444076538,0.2869957387447357,0.3353034257888794,0.0,0.0,0.0,11.843358993530272,28.0,27.92901611328125,-0.0,51.0030403137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.6861301064491272,0.050000000745058,0.0452589951455593,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.6861301064491272,0.050000000745058,0.0476599000394344,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.6861301064491272,0.050000000745058,0.0352014414966106,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.6861301064491272,0.050000000745058,0.0476599000394344,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.9201638102531432,0.1495222747325897,0.5462624430656433,291.2772521972656,291.04998779296875,288.0635681152344,286.7839660644531,291.3325500488281,297.6390075683594,291.2799377441406,1.0,0.164182037115097,1.0,1.0,0.4491653442382812,1.0,-0.8664908409118652,0.570506751537323,0.2959840893745422,0.3457340896129608,0.0,0.0,0.0,12.249279975891112,31.0,28.21624183654785,-0.0,55.04898452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.6827461123466492,0.1443690508604049,0.0452651157975196,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.6827461123466492,0.050000000745058,0.047666348516941,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.6827461123466492,0.050000000745058,0.035206202417612,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.6827461123466492,0.050000000745058,0.047666348516941,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903137207031,0.930478572845459,0.1520300656557083,0.5700778365135193,291.2904052734375,291.04998779296875,288.0888061523437,286.80499267578125,291.359619140625,297.62921142578125,291.2947082519531,1.0,0.1689173132181167,1.0,1.0,0.4493209719657898,1.0,-0.8951001167297363,0.5880661010742188,0.3070339858531952,0.3579883873462677,0.0,0.0,0.0,12.72722339630127,31.0,35.717124938964844,-0.0,60.15580749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.944063663482666,0.1453990489244461,0.1189761310815811,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013000488281,0.6817980408668518,0.050000000745058,0.0476681068539619,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013000488281,0.6817980408668518,0.050000000745058,0.0352075025439262,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013000488281,0.6817980408668518,0.050000000745058,0.0476681068539619,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.8964579701423645,0.1545473337173462,0.5175378322601318,291.30474853515625,290.54998779296875,288.1082763671875,286.8211669921875,291.3858337402344,297.6338195800781,291.3098449707031,1.0,0.1729299426078796,1.0,1.0,0.4494447410106659,1.0,-0.9205098152160645,0.6036339402198792,0.3168758749961853,0.3688126802444458,0.0,0.0,0.0,13.057802200317385,34.0,43.04821014404297,-0.0,64.79273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357849121094,0.9727516770362854,0.1426912099123001,0.12460458278656,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.961071252822876,0.1444678306579589,0.1265345513820648,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33123779296875,0.6913017630577087,0.050000000745058,0.0351939089596271,297.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33123779296875,0.6913017630577087,0.14048932492733,0.0476497001945972,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350524902344,0.8857997059822083,0.1600774079561233,0.4805663526058197,291.3359375,290.54998779296875,288.1404113769531,286.8479919433594,291.4313659667969,297.63592529296875,291.3421325683594,1.0,0.180506944656372,1.0,1.0,0.4496580362319946,1.0,-0.9746382236480712,0.6366428732872009,0.337995320558548,0.3920595049858093,0.0,0.0,0.0,13.228679656982422,34.0,55.429141998291016,-0.0,74.78238677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9080464839935304,0.1430171281099319,0.1023598611354827,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34698486328125,0.952696979045868,0.1446251571178436,0.1222627758979797,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34210205078125,0.6936776638031006,0.050000000745058,0.0351906791329383,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447265625,0.870011568069458,0.1421167552471161,0.0951484143733978,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3461303710937,0.883169949054718,0.162052497267723,0.4717921614646911,291.34722900390625,290.04998779296875,288.1499938964844,286.8559875488281,291.4464111328125,297.6393127441406,291.35357666015625,1.0,0.1830092817544937,1.0,1.0,0.4497241377830505,1.0,-0.9921662211418152,0.6473766565322876,0.3447895646095276,0.3991787731647491,0.0,0.0,0.0,13.324509620666504,54.0,59.07622528076172,-0.0,78.00691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.363037109375,0.929032027721405,0.1473293602466583,0.1109591349959373,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3631591796875,0.8888248801231384,0.1495068669319152,0.1034719720482826,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.96970933675766,0.1388614624738693,0.0970541834831237,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36279296875,0.979604423046112,0.143673226237297,0.135743498802185,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36328125,0.8888248801231384,0.1704558134078979,0.4908264875411987,291.3623046875,289.54998779296875,288.1830444335937,286.88311767578125,291.32861328125,297.66143798828125,291.3584289550781,1.0,0.202136293053627,1.0,1.0,0.43178391456604,1.0,-1.1044270992279053,0.7386863231658936,0.3657407462596893,0.4702323973178863,0.0,0.0,0.0,14.998891830444336,74.0,-0.2918041348457336,-0.0,106.7750473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.363037109375,0.929032027721405,0.1473293602466583,0.1109591349959373,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3631591796875,0.8888248801231384,0.1495068669319152,0.1034719720482826,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.96970933675766,0.1388614624738693,0.0970541834831237,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36279296875,0.979604423046112,0.143673226237297,0.135743498802185,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36328125,0.8888248801231384,0.1704558134078979,0.4908264875411987,291.3623046875,289.54998779296875,288.1830444335937,286.88311767578125,291.32861328125,297.66143798828125,291.3584289550781,1.0,0.202136293053627,1.0,1.0,0.43178391456604,1.0,-1.1044270992279053,0.7386863231658936,0.3657407462596893,0.4702323973178863,0.0,0.0,0.0,14.998891830444336,74.0,-0.2918041348457336,-0.0,106.7750473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3037109375,0.9739001393318176,0.1483385413885116,0.1335539072751999,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3037414550781,0.9829533696174622,0.1534297317266464,0.1450167000293731,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.9525038599967957,0.1391558498144149,0.0973164737224578,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.9659159779548644,0.1450251191854477,0.1371238678693771,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3048095703125,0.903502345085144,0.1772941350936889,0.5436102747917175,291.3028564453125,289.04998779296875,288.20245361328125,286.89794921875,291.2008056640625,297.666015625,291.29571533203125,1.0,0.2295382767915725,1.0,1.0,0.4138436615467071,1.0,-1.268799066543579,0.8677780628204346,0.4010210335254669,0.5660762190818787,0.0,0.0,0.0,17.98383903503418,94.0,-70.74746704101562,-0.0,154.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3037109375,0.9739001393318176,0.1483385413885116,0.1335539072751999,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3037414550781,0.9829533696174622,0.1534297317266464,0.1450167000293731,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.9525038599967957,0.1391558498144149,0.0973164737224578,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.9659159779548644,0.1450251191854477,0.1371238678693771,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3048095703125,0.903502345085144,0.1772941350936889,0.5436102747917175,291.3028564453125,289.04998779296875,288.20245361328125,286.89794921875,291.2008056640625,297.666015625,291.29571533203125,1.0,0.2295382767915725,1.0,1.0,0.4138436615467071,1.0,-1.268799066543579,0.8677780628204346,0.4010210335254669,0.5660762190818787,0.0,0.0,0.0,17.98383903503418,94.0,-70.74746704101562,-0.0,154.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.9512829780578612,0.1486781537532806,0.1337837427854538,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.9629904627799988,0.1540785729885101,0.1458222270011901,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602233886719,0.9291878938674928,0.1400298029184341,0.0978263616561889,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.9443114399909972,0.1461666971445083,0.1381227523088455,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604064941406,0.9237369894981384,0.1796737164258957,0.6188637018203735,291.25848388671875,289.04998779296875,288.20733642578125,286.9010314941406,291.1360168457031,297.657958984375,291.2503662109375,1.0,0.2459765672683715,1.0,1.0,0.4048735201358795,1.0,-1.361386775970459,0.9404731392860411,0.4209136366844177,0.6202210187911987,0.0,0.0,0.0,20.42009925842285,94.0,-98.87297058105467,-0.0,190.7266387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19696044921875,0.9349743127822876,0.1491560190916061,0.1341915130615234,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.9481178522109984,0.1549720466136932,0.1465937793254852,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.9142831563949584,0.1410331577062606,0.0985104367136955,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971130371094,0.9297593235969543,0.1474230289459228,0.1392899751663208,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.9525991678237916,0.1810918003320694,0.7043473720550537,291.1939392089844,288.54998779296875,288.2091369628906,286.9013671875,290.9751281738281,297.6405029296875,291.1784973144531,1.0,0.2641924321651459,1.0,1.0,0.3857461512088775,1.0,-1.4668227434158323,1.038883924484253,0.4279388785362243,0.6971974968910217,0.0,0.0,0.0,22.988807678222656,114.0,-162.91319274902344,-0.0,236.9336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877319335937,0.8261811137199402,0.1494897305965423,0.1350475698709488,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98712158203125,0.8373074531555176,0.1565044969320297,0.1484533697366714,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.988525390625,0.8130604028701782,0.1423157304525375,0.0998285040259361,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.825040876865387,0.1493169069290161,0.1415809988975525,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851379394531,0.8791009783744812,0.1811269372701645,0.8172018527984619,290.9821472167969,288.54998779296875,288.2054138183594,286.8957824707031,290.6581115722656,297.5884094238281,290.9608459472656,1.0,0.2976548969745636,1.0,1.0,0.3527421057224273,1.0,-1.610806941986084,1.192487120628357,0.418319821357727,0.8223798871040344,0.0,0.0,0.0,34.61481094360352,114.0,-298.6328430175781,-0.0,332.56951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486389160156,0.7985405325889587,0.149427518248558,0.1351912319660186,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9479675292969,0.8106253743171692,0.1566898077726364,0.14881232380867,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.949462890625,0.7850329279899597,0.1424096375703811,0.1000472232699394,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486999511719,0.7978073358535767,0.1495352536439895,0.141982227563858,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94586181640625,0.849003791809082,0.1810100227594375,0.8175014853477478,290.9425964355469,288.04998779296875,288.2040710449219,286.8941955566406,290.5986328125,297.5791931152344,290.919677734375,1.0,0.3024288415908813,1.0,1.0,0.3474913537502289,1.0,-1.6125154495239258,1.2033971548080444,0.4091182947158813,0.832913875579834,0.0,0.0,0.0,38.643165588378906,102.0,-319.876953125,-0.0,344.4974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61260986328125,0.7182961106300354,0.148447185754776,0.13525390625,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6115417480469,0.7310494184494019,0.1577681750059127,0.1507155895233154,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61346435546875,0.7084111571311951,0.1425880640745163,0.1008991971611976,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6124267578125,0.7208690643310547,0.1507295221090316,0.1440476775169372,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.7629638314247131,0.1802938431501388,0.8177570104598999,290.6051330566406,287.54998779296875,288.18817138671875,286.8773498535156,290.1697082519531,297.5185241699219,290.57769775390625,1.0,0.3233963251113891,1.0,1.0,0.3092365860939026,1.0,-1.6186906099319458,1.2776210308074951,0.3410695195198059,0.905664324760437,0.0,0.0,0.0,58.050567626953125,90.0,-440.7318420410156,-0.0,401.2266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61260986328125,0.7182961106300354,0.148447185754776,0.13525390625,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6115417480469,0.7310494184494019,0.1577681750059127,0.1507155895233154,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61346435546875,0.7084111571311951,0.1425880640745163,0.1008991971611976,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6124267578125,0.7208690643310547,0.1507295221090316,0.1440476775169372,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.7629638314247131,0.1802938431501388,0.8177570104598999,290.6051330566406,287.54998779296875,288.18817138671875,286.8773498535156,290.1697082519531,297.5185241699219,290.57769775390625,1.0,0.3233963251113891,1.0,1.0,0.3092365860939026,1.0,-1.6186906099319458,1.2776210308074951,0.3410695195198059,0.905664324760437,0.0,0.0,0.0,58.050567626953125,90.0,-440.7318420410156,-0.0,401.2266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1825561523437,0.6888289451599121,0.1467603892087936,0.134287342429161,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18072509765625,0.7063502073287964,0.1583193242549896,0.1517867296934127,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835021972656,0.6805121898651123,0.1420285403728485,0.1009426042437553,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.181884765625,0.6952490210533142,0.1512882262468338,0.1451429724693298,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1777648925781,0.7352731823921204,0.1793929934501648,0.8160750269889832,290.1723022460937,287.04998779296875,288.1624450683594,286.8516540527344,289.5918884277344,297.4637756347656,290.1354675292969,1.0,0.3336548507213592,1.0,1.0,0.2514921128749847,1.0,-1.6181683540344238,1.372945785522461,0.2452226132154464,1.00078284740448,0.0,0.0,0.0,68.34273529052734,78.0,-587.5397338867188,-0.0,429.4381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1825561523437,0.6888289451599121,0.1467603892087936,0.134287342429161,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18072509765625,0.7063502073287964,0.1583193242549896,0.1517867296934127,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835021972656,0.6805121898651123,0.1420285403728485,0.1009426042437553,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.181884765625,0.6952490210533142,0.1512882262468338,0.1451429724693298,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1777648925781,0.7352731823921204,0.1793929934501648,0.8160750269889832,290.1723022460937,287.04998779296875,288.1624450683594,286.8516540527344,289.5918884277344,297.4637756347656,290.1354675292969,1.0,0.3336548507213592,1.0,1.0,0.2514921128749847,1.0,-1.6181683540344238,1.372945785522461,0.2452226132154464,1.00078284740448,0.0,0.0,0.0,68.34273529052734,78.0,-587.5397338867188,-0.0,429.4381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70269775390625,0.6761404871940613,0.1443860232830047,0.1324504762887954,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005615234375,0.6970643997192383,0.1581313163042068,0.1519526988267898,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7034606933594,0.6696909070014954,0.1406693458557129,0.1002518683671951,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.70166015625,0.686071515083313,0.1511245816946029,0.1453187614679336,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6978454589844,0.725107729434967,0.1778499782085418,0.8107038140296936,289.6924743652344,287.1499938964844,288.1277770996094,286.81793212890625,289.09136962890625,297.40966796875,289.6568603515625,1.0,0.3362442553043365,1.0,1.0,0.1937476247549057,1.0,-1.6091008186340332,1.4448541402816772,0.16424660384655,1.0742899179458618,0.0,0.0,0.0,72.23336029052734,66.0,-641.7575073242188,-0.0,435.1354064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70269775390625,0.6761404871940613,0.1443860232830047,0.1324504762887954,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005615234375,0.6970643997192383,0.1581313163042068,0.1519526988267898,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7034606933594,0.6696909070014954,0.1406693458557129,0.1002518683671951,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.70166015625,0.686071515083313,0.1511245816946029,0.1453187614679336,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6978454589844,0.725107729434967,0.1778499782085418,0.8107038140296936,289.6924743652344,287.1499938964844,288.1277770996094,286.81793212890625,289.09136962890625,297.40966796875,289.6568603515625,1.0,0.3362442553043365,1.0,1.0,0.1937476247549057,1.0,-1.6091008186340332,1.4448541402816772,0.16424660384655,1.0742899179458618,0.0,0.0,0.0,72.23336029052734,66.0,-641.7575073242188,-0.0,435.1354064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755859375,0.6734033823013306,0.1430345773696899,0.1312900185585022,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4733581542969,0.6959899067878723,0.1577562838792801,0.1517010182142257,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4761962890625,0.6676801443099976,0.1397212445735931,0.0996606722474098,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4743957519531,0.6850534677505493,0.1508075147867202,0.1451030820608139,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4708557128906,0.7233583331108093,0.1768411844968795,0.8065826296806335,289.4657592773437,287.1499938964844,288.1073913574219,286.79833984375,288.8819580078125,297.3827819824219,289.4320068359375,1.0,0.3353744745254516,1.0,1.0,0.1648753881454467,1.0,-1.6014915704727173,1.470144271850586,0.1313472837209701,1.1010301113128662,0.0,0.0,0.0,72.38606262207031,66.0,-632.7216186523438,-0.0,431.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.6724808216094971,0.1416260451078415,0.1300279349088668,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25262451171875,0.6966581344604492,0.1571988314390182,0.1512362509965896,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.6673077940940857,0.1386305689811706,0.0989291742444038,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.25372314453125,0.685809314250946,0.1503513753414154,0.1447157710790634,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500915527344,0.7232797145843506,0.1757030338048935,0.801663339138031,289.2446594238281,287.25,288.08514404296875,286.7770690917969,288.60015869140625,297.3562927246094,289.2069091796875,1.0,0.3333591520786285,1.0,1.0,0.1377571672201156,1.0,-1.5921703577041626,1.5080513954162598,0.0841189101338386,1.1406652927398682,0.0,0.0,0.0,71.58779907226562,54.0,-645.1448364257812,-0.0,424.0219421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200012207031,0.6746275424957275,0.138466402888298,0.1271810680627823,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.7018997073173523,0.1555590629577636,0.1497261822223663,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72052001953125,0.670312762260437,0.1360593289136886,0.0971321240067482,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181396484375,0.6911208033561707,0.1488212943077087,0.1433437615633011,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7144470214844,0.7267757058143616,0.1728639751672744,0.7892402410507202,288.70880126953125,287.3500061035156,288.0354919433594,286.7299194335937,288.0852966308594,297.302978515625,288.6728515625,1.0,0.3264981508255005,1.0,1.0,0.0835207104682922,1.0,-1.5682249069213867,1.561126947402954,0.0070980135351419,1.1983636617660522,0.0,0.0,0.0,67.86693572998047,42.0,-693.6264038085938,-0.0,401.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200012207031,0.6746275424957275,0.138466402888298,0.1271810680627823,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.7018997073173523,0.1555590629577636,0.1497261822223663,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72052001953125,0.670312762260437,0.1360593289136886,0.0971321240067482,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181396484375,0.6911208033561707,0.1488212943077087,0.1433437615633011,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7144470214844,0.7267757058143616,0.1728639751672744,0.7892402410507202,288.70880126953125,287.3500061035156,288.0354919433594,286.7299194335937,288.0852966308594,297.302978515625,288.6728515625,1.0,0.3264981508255005,1.0,1.0,0.0835207104682922,1.0,-1.5682249069213867,1.561126947402954,0.0070980135351419,1.1983636617660522,0.0,0.0,0.0,67.86693572998047,42.0,-693.6264038085938,-0.0,401.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.6815428733825684,0.1352198868989944,0.1240267604589462,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3847045898437,0.7118551135063171,0.1536461114883422,0.1477157324552536,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.6780445575714111,0.1333695203065872,0.0950774848461151,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3852844238281,0.7009842395782471,0.1469040513038635,0.1413500308990478,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38348388671875,0.7344080805778503,0.1695231050252914,0.7736121416091919,288.380615234375,287.45001220703125,287.9797668457031,286.6773376464844,287.982421875,297.2559814453125,288.36199951171875,1.0,0.3166202008724212,1.0,1.0,0.0292842630296945,1.0,-1.538402795791626,1.5383343696594238,6.847039185231552e-05,1.181615710258484,0.0,0.0,0.0,62.08578872680664,30.0,-475.9537353515625,-0.0,370.1866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.6815428733825684,0.1352198868989944,0.1240267604589462,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3847045898437,0.7118551135063171,0.1536461114883422,0.1477157324552536,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.6780445575714111,0.1333695203065872,0.0950774848461151,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3852844238281,0.7009842395782471,0.1469040513038635,0.1413500308990478,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38348388671875,0.7344080805778503,0.1695231050252914,0.7736121416091919,288.380615234375,287.45001220703125,287.9797668457031,286.6773376464844,287.982421875,297.2559814453125,288.36199951171875,1.0,0.3166202008724212,1.0,1.0,0.0292842630296945,1.0,-1.538402795791626,1.5383343696594238,6.847039185231552e-05,1.181615710258484,0.0,0.0,0.0,62.08578872680664,30.0,-475.9537353515625,-0.0,370.1866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.19354248046875,0.6961630582809448,0.1324988752603531,0.1211897209286689,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922912597656,0.727874755859375,0.1520602256059646,0.1458465903997421,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.19366455078125,0.6934344172477722,0.1311393231153488,0.09322389960289,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19268798828125,0.7177175879478455,0.1452593207359314,0.1394354403018951,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.7487096190452576,0.1662384122610092,0.7573874592781067,288.18951416015625,287.54998779296875,287.9189147949219,286.62017822265625,287.9213562011719,297.219970703125,288.1765441894531,1.0,0.3045858740806579,1.0,1.0,0.0175705570727586,1.0,-1.5087494850158691,1.5087335109710691,1.596090805833228e-05,1.157983422279358,0.0,0.0,0.0,54.54465103149414,25.0,-309.0114440917969,-0.0,335.90484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.19354248046875,0.6961630582809448,0.1324988752603531,0.1211897209286689,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922912597656,0.727874755859375,0.1520602256059646,0.1458465903997421,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.19366455078125,0.6934344172477722,0.1311393231153488,0.09322389960289,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19268798828125,0.7177175879478455,0.1452593207359314,0.1394354403018951,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.7487096190452576,0.1662384122610092,0.7573874592781067,288.18951416015625,287.54998779296875,287.9189147949219,286.62017822265625,287.9213562011719,297.219970703125,288.1765441894531,1.0,0.3045858740806579,1.0,1.0,0.0175705570727586,1.0,-1.5087494850158691,1.5087335109710691,1.596090805833228e-05,1.157983422279358,0.0,0.0,0.0,54.54465103149414,25.0,-309.0114440917969,-0.0,335.90484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.05474853515625,0.7137926816940308,0.1303053647279739,0.1188665702939033,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0537414550781,0.7464221715927124,0.1508776396512985,0.1443799585103988,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0548095703125,0.7120257616043091,0.1294632405042648,0.0917658433318138,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0540466308594,0.7357634902000427,0.1439929753541946,0.1378940343856811,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0531921386719,0.7663758993148804,0.1633316725492477,0.7426680326461792,288.0516662597656,287.6499938964844,287.8538818359375,286.5592346191406,287.8564147949219,297.1942443847656,288.0416259765625,1.0,0.293591558933258,1.0,1.0,0.0058568525128066,1.0,-1.482925295829773,1.4829213619232178,3.916223704436561e-06,1.1373066902160645,0.0,0.0,0.0,47.61038589477539,25.0,-214.5122833251953,-0.0,306.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.05474853515625,0.7137926816940308,0.1303053647279739,0.1188665702939033,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0537414550781,0.7464221715927124,0.1508776396512985,0.1443799585103988,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0548095703125,0.7120257616043091,0.1294632405042648,0.0917658433318138,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0540466308594,0.7357634902000427,0.1439929753541946,0.1378940343856811,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0531921386719,0.7663758993148804,0.1633316725492477,0.7426680326461792,288.0516662597656,287.6499938964844,287.8538818359375,286.5592346191406,287.8564147949219,297.1942443847656,288.0416259765625,1.0,0.293591558933258,1.0,1.0,0.0058568525128066,1.0,-1.482925295829773,1.4829213619232178,3.916223704436561e-06,1.1373066902160645,0.0,0.0,0.0,47.61038589477539,25.0,-214.5122833251953,-0.0,306.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9974975585937,0.7213499546051025,0.1293744891881942,0.1178853064775466,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9965515136719,0.7553766369819641,0.1504189074039459,0.1438050866127014,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9975280761719,0.7201300859451294,0.1288149654865265,0.0911964550614357,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.996826171875,0.7442259192466736,0.1434879004955291,0.1372764408588409,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.99609375,0.7747534513473511,0.1620406806468963,0.7361581325531006,287.99468994140625,287.6499938964844,287.8200988769531,286.52764892578125,287.8227233886719,297.18487548828125,287.9856262207031,1.0,0.2890979051589966,1.0,1.0,0.0,1.0,-1.471815586090088,1.4718137979507446,1.8846533293981336e-06,1.1283881664276123,0.0,0.0,0.0,44.853614807128906,25.0,-184.5190887451172,-0.0,294.1603698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9456787109375,0.7281289100646973,0.1285459846258163,0.1170141026377677,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9447631835937,0.7639095187187195,0.1500345021486282,0.1433213949203491,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9456787109375,0.7273972034454346,0.1282635480165481,0.0907148420810699,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9450378417969,0.7522621154785156,0.1430555880069732,0.1367481052875518,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.94439697265625,0.7825465798377991,0.1608503311872482,0.730190634727478,287.9430847167969,287.75,287.78564453125,286.4954528808594,287.7882995605469,297.17742919921875,287.9347229003906,1.0,0.2851167917251587,1.0,1.0,0.0,1.0,-1.4618115425109863,1.461809754371643,1.7665739733274677e-06,1.1203465461730957,0.0,0.0,0.0,42.517051696777344,25.0,-162.32476806640625,-0.0,283.8999328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.85308837890625,0.7404928803443909,0.1271516233682632,0.1155548393726348,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8522644042969,0.7799705266952515,0.1494502127170562,0.1425754725933075,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85308837890625,0.7406683564186096,0.1273723095655441,0.0899441763758659,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8524780273437,0.7674522995948792,0.1423732191324234,0.1359100192785263,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519592285156,0.7967472076416016,0.1587325483560562,0.7196618914604187,287.8507995605469,287.8500061035156,287.715087890625,286.4296264648437,287.7178649902344,297.1670837402344,287.8433532714844,1.0,0.2784538269042969,1.0,1.0,0.0,1.0,-1.4445912837982178,1.444589614868164,1.7283977058468736e-06,1.1064764261245728,0.0,0.0,0.0,38.74333572387695,25.0,-133.9115447998047,-0.0,267.15264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.85308837890625,0.7404928803443909,0.1271516233682632,0.1155548393726348,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8522644042969,0.7799705266952515,0.1494502127170562,0.1425754725933075,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85308837890625,0.7406683564186096,0.1273723095655441,0.0899441763758659,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8524780273437,0.7674522995948792,0.1423732191324234,0.1359100192785263,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519592285156,0.7967472076416016,0.1587325483560562,0.7196618914604187,287.8507995605469,287.8500061035156,287.715087890625,286.4296264648437,287.7178649902344,297.1670837402344,287.8433532714844,1.0,0.2784538269042969,1.0,1.0,0.0,1.0,-1.4445912837982178,1.444589614868164,1.7283977058468736e-06,1.1064764261245728,0.0,0.0,0.0,38.74333572387695,25.0,-133.9115447998047,-0.0,267.15264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
