time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11870940,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696228027344,0.7515393495559692,0.1260315179824829,0.1143949553370475,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7688293457031,0.7943123579025269,0.1490566879510879,0.1420596688985824,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76959228515625,0.7525632977485657,0.1266728341579437,0.0893507301807403,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.76904296875,0.7811566591262817,0.1418807655572891,0.1353006958961486,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7685852050781,0.8088552951812744,0.1568994373083114,0.71065354347229,287.7674865722656,287.95001220703125,287.64324951171875,286.36260986328125,287.64605712890625,297.1609802246094,287.7605285644531,1.0,0.2731728553771972,1.0,1.0,0.0,1.0,-1.4303202629089355,1.4303185939788818,1.6971395098153153e-06,1.094949722290039,0.0,0.0,0.0,35.8930778503418,25.0,-118.68885040283205,-0.0,254.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696228027344,0.7515393495559692,0.1260315179824829,0.1143949553370475,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7688293457031,0.7943123579025269,0.1490566879510879,0.1420596688985824,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76959228515625,0.7525632977485657,0.1266728341579437,0.0893507301807403,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.76904296875,0.7811566591262817,0.1418807655572891,0.1353006958961486,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7685852050781,0.8088552951812744,0.1568994373083114,0.71065354347229,287.7674865722656,287.95001220703125,287.64324951171875,286.36260986328125,287.64605712890625,297.1609802246094,287.7605285644531,1.0,0.2731728553771972,1.0,1.0,0.0,1.0,-1.4303202629089355,1.4303185939788818,1.6971395098153153e-06,1.094949722290039,0.0,0.0,0.0,35.8930778503418,25.0,-118.68885040283205,-0.0,254.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6911926269531,0.7612735033035278,0.1251118332147598,0.1134532317519187,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903991699219,0.8067308664321899,0.1488012224435806,0.1417105942964553,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.691162109375,0.763066828250885,0.1260963380336761,0.0888715609908104,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.69061279296875,0.7931498885154724,0.1415266245603561,0.134858176112175,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6902160644531,0.8184901475906372,0.1553049832582473,0.7028806209564209,287.68914794921875,288.04998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1570129394531,287.6824645996094,1.0,0.268944501876831,1.0,1.0,0.0,1.0,-1.4183319807052612,1.4183303117752075,1.6711403532099212e-06,1.0852372646331787,0.0,0.0,0.0,33.716407775878906,25.0,-110.4290542602539,-0.0,244.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6911926269531,0.7612735033035278,0.1251118332147598,0.1134532317519187,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903991699219,0.8067308664321899,0.1488012224435806,0.1417105942964553,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.691162109375,0.763066828250885,0.1260963380336761,0.0888715609908104,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.69061279296875,0.7931498885154724,0.1415266245603561,0.134858176112175,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6902160644531,0.8184901475906372,0.1553049832582473,0.7028806209564209,287.68914794921875,288.04998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1570129394531,287.6824645996094,1.0,0.268944501876831,1.0,1.0,0.0,1.0,-1.4183319807052612,1.4183303117752075,1.6711403532099212e-06,1.0852372646331787,0.0,0.0,0.0,33.716407775878906,25.0,-110.4290542602539,-0.0,244.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6158447265625,0.7696568369865417,0.1243560537695884,0.1126833260059356,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61505126953125,0.8168070912361145,0.1486466526985168,0.1414835155010223,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61578369140625,0.772099494934082,0.1256059557199478,0.0884716138243675,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6152648925781,0.8033674359321594,0.1412739008665084,0.1345381438732147,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6148986816406,0.8261938691139221,0.15389946103096,0.696100652217865,287.61383056640625,288.1499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.153564453125,287.6073303222656,1.0,0.2655280828475952,1.0,1.0,0.0,1.0,-1.4081310033798218,1.408129334449768,1.6491985661559738e-06,1.0769466161727903,0.0,0.0,0.0,32.04090881347656,25.0,-105.59558868408205,-0.0,235.9924468994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6158447265625,0.7696568369865417,0.1243560537695884,0.1126833260059356,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61505126953125,0.8168070912361145,0.1486466526985168,0.1414835155010223,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61578369140625,0.772099494934082,0.1256059557199478,0.0884716138243675,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6152648925781,0.8033674359321594,0.1412739008665084,0.1345381438732147,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6148986816406,0.8261938691139221,0.15389946103096,0.696100652217865,287.61383056640625,288.1499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.153564453125,287.6073303222656,1.0,0.2655280828475952,1.0,1.0,0.0,1.0,-1.4081310033798218,1.408129334449768,1.6491985661559738e-06,1.0769466161727903,0.0,0.0,0.0,32.04090881347656,25.0,-105.59558868408205,-0.0,235.9924468994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790405273437,0.7733287811279297,0.1240251883864402,0.1123504936695098,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5782470703125,0.8210662603378296,0.1485985517501831,0.1414054334163665,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789794921875,0.7760494947433472,0.1253862679004669,0.0882947966456413,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.8077950477600098,0.1411769539117813,0.134413793683052,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780944824219,0.8294423222541809,0.1532531976699829,0.6930092573165894,287.5770568847656,288.1499938964844,287.4639587402344,286.195556640625,287.4667663574219,297.15234375,287.57061767578125,1.0,0.2640661299228668,1.0,1.0,0.0,1.0,-1.4035649299621582,1.4035632610321045,1.639430024624744e-06,1.073226809501648,0.0,0.0,0.0,31.352651596069336,25.0,-103.79429626464844,-0.0,232.5552520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5427551269531,0.776653528213501,0.1237180829048156,0.1120441406965255,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419616699219,0.824908435344696,0.14856618642807,0.1413464695215225,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.542724609375,0.779629647731781,0.1251810491085052,0.0881309211254119,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54217529296875,0.8116984963417053,0.1410958468914032,0.1343086957931518,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5418395996094,0.83232581615448,0.1526378095149994,0.6900814175605774,287.54083251953125,288.25,287.4291381835937,286.1630554199219,287.4319152832031,297.1513061523437,287.5344543457031,1.0,0.2627412974834442,1.0,1.0,0.0,1.0,-1.3992884159088137,1.3992867469787598,1.6303107486237425e-06,1.0697377920150757,0.0,0.0,0.0,30.747312545776367,25.0,-102.15798950195312,-0.0,229.4484100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4719543457031,0.7822989821434021,0.1231612190604209,0.1114947646856308,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711608886719,0.8315169811248779,0.1485405713319778,0.1412760317325592,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718933105469,0.7857366800308228,0.1248091459274292,0.0878370255231857,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.8182041049003601,0.1409731209278106,0.1341463178396225,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710693359375,0.8370830416679382,0.1514843106269836,0.6846339106559753,287.4700622558594,288.3500061035156,287.3614196777344,286.09991455078125,287.36407470703125,297.1497802734375,287.4638671875,1.0,0.2604387402534485,1.0,1.0,0.0,1.0,-1.3914567232131958,1.391455054283142,1.6136841622937936e-06,1.0633350610733032,0.0,0.0,0.0,29.74520492553711,25.0,-98.93307495117188,-0.0,224.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4719543457031,0.7822989821434021,0.1231612190604209,0.1114947646856308,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711608886719,0.8315169811248779,0.1485405713319778,0.1412760317325592,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718933105469,0.7857366800308228,0.1248091459274292,0.0878370255231857,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.8182041049003601,0.1409731209278106,0.1341463178396225,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710693359375,0.8370830416679382,0.1514843106269836,0.6846339106559753,287.4700622558594,288.3500061035156,287.3614196777344,286.09991455078125,287.36407470703125,297.1497802734375,287.4638671875,1.0,0.2604387402534485,1.0,1.0,0.0,1.0,-1.3914567232131958,1.391455054283142,1.6136841622937936e-06,1.0633350610733032,0.0,0.0,0.0,29.74520492553711,25.0,-98.93307495117188,-0.0,224.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4037475585937,0.7867156863212585,0.1226671189069747,0.1110130250453949,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4029541015625,0.8368920087814331,0.1485578715801239,0.1412569284439087,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4036560058594,0.790569007396698,0.124483548104763,0.0875825732946395,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4031677246094,0.8233332633972168,0.1408938318490982,0.1340357810258865,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40289306640625,0.8406288623809814,0.1504151970148086,0.6796283721923828,287.40191650390625,288.45001220703125,287.2970886230469,286.0398254394531,287.2996520996094,297.1487121582031,287.3959655761719,1.0,0.2585136592388153,1.0,1.0,0.0,1.0,-1.3844079971313477,1.3844064474105835,1.598802214175521e-06,1.0575584173202517,0.0,0.0,0.0,28.96707344055176,25.0,-95.273681640625,-0.0,219.54299926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4037475585937,0.7867156863212585,0.1226671189069747,0.1110130250453949,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4029541015625,0.8368920087814331,0.1485578715801239,0.1412569284439087,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4036560058594,0.790569007396698,0.124483548104763,0.0875825732946395,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4031677246094,0.8233332633972168,0.1408938318490982,0.1340357810258865,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40289306640625,0.8406288623809814,0.1504151970148086,0.6796283721923828,287.40191650390625,288.45001220703125,287.2970886230469,286.0398254394531,287.2996520996094,297.1487121582031,287.3959655761719,1.0,0.2585136592388153,1.0,1.0,0.0,1.0,-1.3844079971313477,1.3844064474105835,1.598802214175521e-06,1.0575584173202517,0.0,0.0,0.0,28.96707344055176,25.0,-95.273681640625,-0.0,219.54299926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3387451171875,0.7901062965393066,0.1222252920269966,0.1105861142277717,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3379821777344,0.8412597179412842,0.1486108899116516,0.1412791013717651,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.7943456172943115,0.1242007315158844,0.0873629376292228,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.33819580078125,0.8274088501930237,0.1408509761095047,0.1339671015739441,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3379821777344,0.8431646227836609,0.1494147181510925,0.6749740839004517,287.3370361328125,288.54998779296875,287.2371520996094,285.9837341308594,287.23956298828125,297.1480407714844,287.3313903808594,1.0,0.2568807303905487,1.0,1.0,0.016089741140604,1.0,-1.377988576889038,1.3779783248901367,1.030654675560072e-05,1.0522783994674685,0.0,0.0,0.0,28.35761451721192,25.0,-90.75845336914062,-0.0,215.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3387451171875,0.7901062965393066,0.1222252920269966,0.1105861142277717,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3379821777344,0.8412597179412842,0.1486108899116516,0.1412791013717651,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.7943456172943115,0.1242007315158844,0.0873629376292228,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.33819580078125,0.8274088501930237,0.1408509761095047,0.1339671015739441,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3379821777344,0.8431646227836609,0.1494147181510925,0.6749740839004517,287.3370361328125,288.54998779296875,287.2371520996094,285.9837341308594,287.23956298828125,297.1480407714844,287.3313903808594,1.0,0.2568807303905487,1.0,1.0,0.016089741140604,1.0,-1.377988576889038,1.3779783248901367,1.030654675560072e-05,1.0522783994674685,0.0,0.0,0.0,28.35761451721192,25.0,-90.75845336914062,-0.0,215.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.7926666736602783,0.1218316256999969,0.1102073937654495,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2771301269531,0.8448073267936707,0.1486970633268356,0.1413378566503524,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2777709960937,0.7972754836082458,0.123961292207241,0.0871769115328788,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2773132324219,0.8306607604026794,0.1408428400754928,0.1339362114667892,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2771301269531,0.8448794484138489,0.1484759449958801,0.6706258654594421,287.2762451171875,288.6499938964844,287.1824951171875,285.9324645996094,287.1850280761719,297.147705078125,287.27099609375,1.0,0.255482405424118,1.0,1.0,0.032179482281208,1.0,-1.3721240758895874,1.3720648288726809,5.9232512285234407e-05,1.047406554222107,0.0,0.0,0.0,27.87689208984375,25.0,-85.112548828125,-0.0,212.39903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.7926666736602783,0.1218316256999969,0.1102073937654495,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2771301269531,0.8448073267936707,0.1486970633268356,0.1413378566503524,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2777709960937,0.7972754836082458,0.123961292207241,0.0871769115328788,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2773132324219,0.8306607604026794,0.1408428400754928,0.1339362114667892,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2771301269531,0.8448794484138489,0.1484759449958801,0.6706258654594421,287.2762451171875,288.6499938964844,287.1824951171875,285.9324645996094,287.1850280761719,297.147705078125,287.27099609375,1.0,0.255482405424118,1.0,1.0,0.032179482281208,1.0,-1.3721240758895874,1.3720648288726809,5.9232512285234407e-05,1.047406554222107,0.0,0.0,0.0,27.87689208984375,25.0,-85.112548828125,-0.0,212.39903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.249267578125,0.7937064170837402,0.1216540336608886,0.1100361049175262,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2485656738281,0.8463366627693176,0.1487524956464767,0.141380101442337,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491760253906,0.7984943389892578,0.1238586083054542,0.087096594274044,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2487487792969,0.832047164440155,0.1408521682024002,0.1339345723390579,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2485656738281,0.8454948663711548,0.1480285823345184,0.66855788230896,287.2477111816406,288.6499938964844,287.157470703125,285.90887451171875,287.1603698730469,297.1476135253906,287.2427062988281,1.0,0.254856526851654,1.0,1.0,0.0402243547141552,1.0,-1.369388222694397,1.3692554235458374,0.000132729546749,1.0450812578201294,0.0,0.0,0.0,27.674028396606445,25.0,-81.72703552246094,-0.0,210.9168243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2222595214844,0.7946279048919678,0.1214901134371757,0.1098772212862968,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215881347656,0.8477423191070557,0.1488176584243774,0.1414313614368438,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22216796875,0.799590528011322,0.1237677037715911,0.0870247259736061,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2217712402344,0.8333128690719604,0.1408707648515701,0.1339420825242996,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216186523437,0.8459876775741577,0.147595465183258,0.6665565371513367,287.2208251953125,288.75,287.13409423828125,285.8868408203125,287.1398010253906,297.14764404296875,287.2161865234375,1.0,0.2542717456817627,1.0,1.0,0.0568799898028373,1.0,-1.366779088973999,1.366194486618042,0.0005846660933457,1.042482852935791,0.0,0.0,0.0,27.49063301086425,25.0,-77.175048828125,-0.0,209.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.181640625,0.7962377071380615,0.1212188825011253,0.1096057668328285,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8502954244613647,0.1489920020103454,0.1415710598230362,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816101074219,0.8015308976173401,0.1236336678266525,0.0869117900729179,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.181396484375,0.8355881571769714,0.1409477889537811,0.1339913159608841,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8467150926589966,0.1467834562063217,0.6627820134162903,287.18096923828125,288.8500061035156,287.0928955078125,285.8477783203125,287.1422424316406,297.14801025390625,287.1792297363281,1.0,0.2532161772251129,1.0,1.0,0.0901912599802017,1.0,-1.3620129823684692,1.3549954891204834,0.0070175174623727,1.032148838043213,0.0,0.0,0.0,27.16980743408203,25.0,-51.02781677246094,-0.0,207.0379333496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.181640625,0.7962377071380615,0.1212188825011253,0.1096057668328285,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8502954244613647,0.1489920020103454,0.1415710598230362,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816101074219,0.8015308976173401,0.1236336678266525,0.0869117900729179,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.181396484375,0.8355881571769714,0.1409477889537811,0.1339913159608841,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8467150926589966,0.1467834562063217,0.6627820134162903,287.18096923828125,288.8500061035156,287.0928955078125,285.8477783203125,287.1422424316406,297.14801025390625,287.1792297363281,1.0,0.2532161772251129,1.0,1.0,0.0901912599802017,1.0,-1.3620129823684692,1.3549954891204834,0.0070175174623727,1.032148838043213,0.0,0.0,0.0,27.16980743408203,25.0,-51.02781677246094,-0.0,207.0379333496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20782470703125,0.7981714010238647,0.1211192309856414,0.1094535216689109,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088928222656,0.8530976176261902,0.1493100672960281,0.141814187169075,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2079467773437,0.803743839263916,0.1236432641744613,0.0868764817714691,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2086181640625,0.8380863070487976,0.1411570906639099,0.1341351866722107,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20880126953125,0.847681999206543,0.1461255401372909,0.659547746181488,287.2101745605469,288.95001220703125,287.0598449707031,285.81610107421875,287.3246459960937,297.1495666503906,287.2192687988281,1.0,0.2523067891597748,1.0,1.0,0.123502530157566,1.0,-1.3583691120147705,1.3210424184799194,0.0373266972601413,0.9989407062530518,0.0,0.0,0.0,26.86170768737793,25.0,52.33613967895508,-0.0,204.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20782470703125,0.7981714010238647,0.1211192309856414,0.1094535216689109,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088928222656,0.8530976176261902,0.1493100672960281,0.141814187169075,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2079467773437,0.803743839263916,0.1236432641744613,0.0868764817714691,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2086181640625,0.8380863070487976,0.1411570906639099,0.1341351866722107,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20880126953125,0.847681999206543,0.1461255401372909,0.659547746181488,287.2101745605469,288.95001220703125,287.0598449707031,285.81610107421875,287.3246459960937,297.1495666503906,287.2192687988281,1.0,0.2523067891597748,1.0,1.0,0.123502530157566,1.0,-1.3583691120147705,1.3210424184799194,0.0373266972601413,0.9989407062530518,0.0,0.0,0.0,26.86170768737793,25.0,52.33613967895508,-0.0,204.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053955078125,0.8029576539993286,0.1215052232146263,0.1096403375267982,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.408935546875,0.8585811257362366,0.1500548720359802,0.1423668712377548,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.40576171875,0.8086300492286682,0.1240658909082412,0.0870634540915489,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4080505371094,0.84311443567276,0.1417677253484726,0.1345686912536621,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4085388183594,0.8512706160545349,0.1459064781665802,0.6578313112258911,287.4128723144531,289.04998779296875,287.0359191894531,285.79266357421875,287.7558898925781,297.1547241210937,287.4379272460937,1.0,0.2516090869903564,1.0,1.0,0.1660207659006118,1.0,-1.357938528060913,1.2598423957824707,0.098096065223217,0.9379496574401855,0.0,0.0,0.0,26.40564727783203,25.0,262.7963562011719,-0.0,203.67784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053955078125,0.8029576539993286,0.1215052232146263,0.1096403375267982,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.408935546875,0.8585811257362366,0.1500548720359802,0.1423668712377548,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.40576171875,0.8086300492286682,0.1240658909082412,0.0870634540915489,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4080505371094,0.84311443567276,0.1417677253484726,0.1345686912536621,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4085388183594,0.8512706160545349,0.1459064781665802,0.6578313112258911,287.4128723144531,289.04998779296875,287.0359191894531,285.79266357421875,287.7558898925781,297.1547241210937,287.4379272460937,1.0,0.2516090869903564,1.0,1.0,0.1660207659006118,1.0,-1.357938528060913,1.2598423957824707,0.098096065223217,0.9379496574401855,0.0,0.0,0.0,26.40564727783203,25.0,262.7963562011719,-0.0,203.67784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6521301269531,0.8138104677200317,0.1225664839148521,0.1104238107800483,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6552429199219,0.8703836798667908,0.1514362841844558,0.1434961855411529,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6524658203125,0.8191056251525879,0.1250956207513809,0.0876578837633133,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65447998046875,0.8541305661201477,0.1429827809333801,0.1355477720499038,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6548156738281,0.8610244989395142,0.1463505178689956,0.6589481234550476,287.6586608886719,289.1499938964844,287.0220031738281,285.7783508300781,288.0294494628906,297.1649169921875,287.6809997558594,1.0,0.2512945234775543,1.0,1.0,0.2085390090942382,1.0,-1.3634612560272217,1.226507306098938,0.1369539350271225,0.9035646915435792,0.0,0.0,0.0,25.62537002563477,25.0,319.2639465332031,-0.0,203.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6521301269531,0.8138104677200317,0.1225664839148521,0.1104238107800483,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6552429199219,0.8703836798667908,0.1514362841844558,0.1434961855411529,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6524658203125,0.8191056251525879,0.1250956207513809,0.0876578837633133,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65447998046875,0.8541305661201477,0.1429827809333801,0.1355477720499038,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6548156738281,0.8610244989395142,0.1463505178689956,0.6589481234550476,287.6586608886719,289.1499938964844,287.0220031738281,285.7783508300781,288.0294494628906,297.1649169921875,287.6809997558594,1.0,0.2512945234775543,1.0,1.0,0.2085390090942382,1.0,-1.3634612560272217,1.226507306098938,0.1369539350271225,0.9035646915435792,0.0,0.0,0.0,25.62537002563477,25.0,319.2639465332031,-0.0,203.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7817077636719,0.8206584453582764,0.1232727617025375,0.1109858378767967,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.8782386779785156,0.1523123085498809,0.1442444920539856,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7820739746094,0.8258378505706787,0.1257842481136322,0.0880827829241752,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7843017578125,0.8615229725837708,0.1437674015760421,0.1362123638391494,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846374511719,0.8678193092346191,0.1467721164226532,0.6604383587837219,287.7889404296875,289.1499938964844,287.01910400390625,285.77490234375,288.1972961425781,297.171142578125,287.8139038085937,1.0,0.2513078451156616,1.0,1.0,0.229798138141632,1.0,-1.3681297302246094,1.2076148986816406,0.1605147868394851,0.8837907314300537,0.0,0.0,0.0,25.171606063842773,25.0,349.5770874023437,-0.0,204.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9241638183594,0.8285231590270996,0.1240975707769393,0.1116497367620468,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278259277344,0.8874659538269043,0.1533138453960418,0.1451068371534347,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9245300292969,0.833673894405365,0.1265902370214462,0.0885864272713661,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9269104003906,0.8702780604362488,0.1446721255779266,0.1369859874248504,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9272155761719,0.8759829998016357,0.1473289728164672,0.6625128984451294,287.9317626953125,289.25,287.0190734863281,285.7740173339844,288.3558044433594,297.17803955078125,287.95751953125,1.0,0.2514432370662689,1.0,1.0,0.2470274120569229,1.0,-1.3739842176437378,1.1916824579238892,0.1823017448186874,0.8667354583740234,0.0,0.0,0.0,24.685447692871094,25.0,374.6148681640625,-0.0,205.3945159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.22576904296875,0.8482401371002197,0.1260845959186554,0.1132820472121238,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2297668457031,0.910779058933258,0.1556794941425323,0.1471743732690811,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.8535547852516174,0.1285399794578552,0.0898297950625419,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.228759765625,0.892430305480957,0.1468293070793151,0.13886159658432,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2290344238281,0.8969367146492004,0.1488381624221801,0.6684299111366272,288.2341003417969,289.3500061035156,287.0281066894531,285.7804870605469,288.70849609375,297.1936340332031,288.2629089355469,1.0,0.2521067559719085,1.0,1.0,0.2814859449863434,1.0,-1.3892701864242554,1.1578469276428225,0.2314232438802719,0.8299697041511536,0.0,0.0,0.0,23.633195877075195,25.0,420.5346374511719,-0.0,208.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.22576904296875,0.8482401371002197,0.1260845959186554,0.1132820472121238,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2297668457031,0.910779058933258,0.1556794941425323,0.1471743732690811,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.8535547852516174,0.1285399794578552,0.0898297950625419,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.228759765625,0.892430305480957,0.1468293070793151,0.13886159658432,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2290344238281,0.8969367146492004,0.1488381624221801,0.6684299111366272,288.2341003417969,289.3500061035156,287.0281066894531,285.7804870605469,288.70849609375,297.1936340332031,288.2629089355469,1.0,0.2521067559719085,1.0,1.0,0.2814859449863434,1.0,-1.3892701864242554,1.1578469276428225,0.2314232438802719,0.8299697041511536,0.0,0.0,0.0,23.633195877075195,25.0,420.5346374511719,-0.0,208.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.57244873046875,0.8758204579353333,0.1285455971956253,0.1153222620487213,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.57696533203125,0.9450420141220092,0.1585473120212555,0.1496999561786651,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5728759765625,0.881401002407074,0.1309570968151092,0.0913878828287124,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5758056640625,0.923908829689026,0.1494683027267456,0.1411764770746231,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5760192871094,0.9276921153068542,0.1509027183055877,0.676742434501648,288.581787109375,289.45001220703125,287.04998779296875,285.79864501953125,289.11505126953125,297.2115173339844,288.6143798828125,1.0,0.2533307671546936,1.0,1.0,0.3159444630146026,1.0,-1.4093762636184692,1.1209845542907717,0.2883917391300201,0.789241373538971,0.0,0.0,0.0,22.482572555541992,25.0,479.3966064453125,-0.0,213.18955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.57244873046875,0.8758204579353333,0.1285455971956253,0.1153222620487213,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.57696533203125,0.9450420141220092,0.1585473120212555,0.1496999561786651,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5728759765625,0.881401002407074,0.1309570968151092,0.0913878828287124,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5758056640625,0.923908829689026,0.1494683027267456,0.1411764770746231,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5760192871094,0.9276921153068542,0.1509027183055877,0.676742434501648,288.581787109375,289.45001220703125,287.04998779296875,285.79864501953125,289.11505126953125,297.2115173339844,288.6143798828125,1.0,0.2533307671546936,1.0,1.0,0.3159444630146026,1.0,-1.4093762636184692,1.1209845542907717,0.2883917391300201,0.789241373538971,0.0,0.0,0.0,22.482572555541992,25.0,479.3966064453125,-0.0,213.18955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.92584228515625,0.9165858626365662,0.1314976811408996,0.1178042516112327,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9298095703125,0.9861759543418884,0.1619342416524887,0.1527135819196701,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9262084960937,0.922945499420166,0.1338547319173813,0.0932808667421341,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.9686349630355836,0.1526039540767669,0.143959179520607,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.92889404296875,0.9708444476127625,0.1535542607307434,0.6876718997955322,288.9340515136719,289.54998779296875,287.08160400390625,285.825439453125,289.4253234863281,297.2316589355469,288.9625244140625,1.0,0.2551727890968323,1.0,1.0,0.3382109999656677,1.0,-1.4345530271530151,1.102047562599182,0.3325055241584778,0.7653869986534119,0.0,0.0,0.0,21.22153663635254,43.0,474.3398742675781,-0.0,219.74327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.92584228515625,0.9165858626365662,0.1314976811408996,0.1178042516112327,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9298095703125,0.9861759543418884,0.1619342416524887,0.1527135819196701,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9262084960937,0.922945499420166,0.1338547319173813,0.0932808667421341,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.9686349630355836,0.1526039540767669,0.143959179520607,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.92889404296875,0.9708444476127625,0.1535542607307434,0.6876718997955322,288.9340515136719,289.54998779296875,287.08160400390625,285.825439453125,289.4253234863281,297.2316589355469,288.9625244140625,1.0,0.2551727890968323,1.0,1.0,0.3382109999656677,1.0,-1.4345530271530151,1.102047562599182,0.3325055241584778,0.7653869986534119,0.0,0.0,0.0,21.22153663635254,43.0,474.3398742675781,-0.0,219.74327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567749023437,0.8719834685325623,0.1347840875387191,0.1207889690995216,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2605895996094,0.9392502307891846,0.165703147649765,0.1562990844249725,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2571105957031,0.8770487904548645,0.1371006667613983,0.0955709218978881,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25958251953125,0.9178939461708068,0.1561088413000106,0.1472979187965393,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2596435546875,0.9193286299705504,0.1566375792026519,0.7015562057495117,289.26470947265625,289.6499938964844,287.1187744140625,285.85699462890625,289.7388916015625,297.2527160644531,289.2926025390625,1.0,0.2643893659114837,1.0,1.0,0.3604775369167328,1.0,-1.4660128355026243,1.085701823234558,0.3803110718727112,0.7428265810012817,0.0,0.0,0.0,24.542949676513672,61.0,463.3659973144531,-0.0,240.3902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567749023437,0.8719834685325623,0.1347840875387191,0.1207889690995216,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2605895996094,0.9392502307891846,0.165703147649765,0.1562990844249725,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2571105957031,0.8770487904548645,0.1371006667613983,0.0955709218978881,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25958251953125,0.9178939461708068,0.1561088413000106,0.1472979187965393,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2596435546875,0.9193286299705504,0.1566375792026519,0.7015562057495117,289.26470947265625,289.6499938964844,287.1187744140625,285.85699462890625,289.7388916015625,297.2527160644531,289.2926025390625,1.0,0.2643893659114837,1.0,1.0,0.3604775369167328,1.0,-1.4660128355026243,1.085701823234558,0.3803110718727112,0.7428265810012817,0.0,0.0,0.0,24.542949676513672,61.0,463.3659973144531,-0.0,240.3902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
