time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873100,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4226989746094,0.8389339447021484,0.1365300118923187,0.1224355995655059,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.89808589220047,0.1677122265100479,0.158273309469223,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.42303466796875,0.8433956503868103,0.1388339102268219,0.0968407467007637,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4254455566406,0.8799974918365479,0.1579801440238952,0.149144247174263,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255065917969,0.8808209300041199,0.1583157479763031,0.7094226479530334,289.4305114746094,289.6499938964844,287.13934326171875,285.8744201660156,289.8984069824219,297.263427734375,289.45819091796875,1.0,0.271012395620346,1.0,1.0,0.3716108202934265,1.0,-1.483542799949646,1.077972412109375,0.4055705070495605,0.7316274046897888,0.0,0.0,0.0,27.79559326171875,61.0,461.5698852539063,-0.0,255.81707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5795288085937,0.8086652159690857,0.1383369266986847,0.124172531068325,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5826721191406,0.8629558682441711,0.1697969734668731,0.1603565067052841,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5798034667969,0.813041627407074,0.1406332999467849,0.0981844216585159,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5818176269531,0.8464077115058899,0.1599233001470565,0.1510958522558212,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.58184814453125,0.8468239903450012,0.1600761115550995,0.7178371548652649,289.58599853515625,289.75,287.1611328125,285.8929138183594,289.9779052734375,297.27423095703125,289.60760498046875,1.0,0.2787178754806518,1.0,1.0,0.3748794496059418,1.0,-1.5021849870681765,1.0835572481155396,0.4186277687549591,0.7334730625152588,0.0,0.0,0.0,31.916019439697266,49.0,426.3872375488281,-0.0,274.3128356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8064270019531,0.8023055791854858,0.1419679373502731,0.1274958997964859,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8086242675781,0.8559781908988953,0.1740395873785019,0.164414033293724,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8066101074219,0.8067349791526794,0.1442851573228836,0.1007750183343887,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8080139160156,0.8397517800331116,0.1638792157173156,0.1548841595649719,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8080139160156,0.839584469795227,0.163688987493515,0.734238862991333,289.8110046386719,289.8500061035156,287.2082214355469,285.9328308105469,290.1112976074219,297.294677734375,289.82720947265625,1.0,0.285640686750412,1.0,1.0,0.3814166784286499,1.0,-1.538395643234253,1.0954045057296753,0.4429911375045776,0.7380750775337219,0.0,0.0,0.0,34.30687713623047,37.0,330.84295654296875,-0.0,296.8021545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8064270019531,0.8023055791854858,0.1419679373502731,0.1274958997964859,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8086242675781,0.8559781908988953,0.1740395873785019,0.164414033293724,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8066101074219,0.8067349791526794,0.1442851573228836,0.1007750183343887,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8080139160156,0.8397517800331116,0.1638792157173156,0.1548841595649719,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8080139160156,0.839584469795227,0.163688987493515,0.734238862991333,289.8110046386719,289.8500061035156,287.2082214355469,285.9328308105469,290.1112976074219,297.294677734375,289.82720947265625,1.0,0.285640686750412,1.0,1.0,0.3814166784286499,1.0,-1.538395643234253,1.0954045057296753,0.4429911375045776,0.7380750775337219,0.0,0.0,0.0,34.30687713623047,37.0,330.84295654296875,-0.0,296.8021545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942626953125,0.8288829922676086,0.1455757766962051,0.1306410282850265,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99609375,0.8852892518043518,0.1783103942871093,0.1683393567800521,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9944152832031,0.8330327868461609,0.1479483544826507,0.1032546535134315,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.99560546875,0.8674912452697754,0.167861208319664,0.15853813290596,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955749511719,0.8667367696762085,0.1673398464918136,0.750080406665802,289.99810791015625,289.95001220703125,287.2596740722656,285.9763488769531,290.2447204589844,297.31304931640625,290.0118408203125,1.0,0.2877529263496399,1.0,1.0,0.3879539370536804,1.0,-1.5732663869857788,1.1059308052062988,0.4673356115818023,0.741582989692688,0.0,0.0,0.0,32.38595199584961,25.0,271.8602294921875,-0.0,308.07794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942626953125,0.8288829922676086,0.1455757766962051,0.1306410282850265,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99609375,0.8852892518043518,0.1783103942871093,0.1683393567800521,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9944152832031,0.8330327868461609,0.1479483544826507,0.1032546535134315,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.99560546875,0.8674912452697754,0.167861208319664,0.15853813290596,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955749511719,0.8667367696762085,0.1673398464918136,0.750080406665802,289.99810791015625,289.95001220703125,287.2596740722656,285.9763488769531,290.2447204589844,297.31304931640625,290.0118408203125,1.0,0.2877529263496399,1.0,1.0,0.3879539370536804,1.0,-1.5732663869857788,1.1059308052062988,0.4673356115818023,0.741582989692688,0.0,0.0,0.0,32.38595199584961,25.0,271.8602294921875,-0.0,308.07794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1334533691406,0.8981431126594543,0.1491366326808929,0.1336467713117599,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13458251953125,0.9674572944641112,0.1825783550739288,0.1721581369638443,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.133544921875,0.9031628966331482,0.1515975445508957,0.1056468859314918,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13427734375,0.9470348358154296,0.171838492155075,0.1620833575725555,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1342468261719,0.9454428553581238,0.1709828376770019,0.7654078602790833,290.1357727050781,290.04998779296875,287.3150634765625,286.0231018066406,290.2981872558594,297.32940673828125,290.1439819335937,1.0,0.286440759897232,1.0,1.0,0.3870954513549804,1.0,-1.6069902181625366,1.1285672187805176,0.4784229695796966,0.7573652863502502,0.0,0.0,0.0,27.482032775878903,25.0,195.5335235595703,-0.0,311.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1334533691406,0.8981431126594543,0.1491366326808929,0.1336467713117599,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13458251953125,0.9674572944641112,0.1825783550739288,0.1721581369638443,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.133544921875,0.9031628966331482,0.1515975445508957,0.1056468859314918,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13427734375,0.9470348358154296,0.171838492155075,0.1620833575725555,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1342468261719,0.9454428553581238,0.1709828376770019,0.7654078602790833,290.1357727050781,290.04998779296875,287.3150634765625,286.0231018066406,290.2981872558594,297.32940673828125,290.1439819335937,1.0,0.286440759897232,1.0,1.0,0.3870954513549804,1.0,-1.6069902181625366,1.1285672187805176,0.4784229695796966,0.7573652863502502,0.0,0.0,0.0,27.482032775878903,25.0,195.5335235595703,-0.0,311.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.224853515625,0.9318554401397704,0.1524868905544281,0.1366579979658126,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.9548808932304382,0.1877522468566894,0.1535335332155227,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22491455078125,0.9378882646560668,0.1550875157117843,0.1080769300460815,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22540283203125,0.9792572259902954,0.1756651550531387,0.1656879931688308,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2253723144531,0.9773677587509156,0.1744554042816162,0.7809494733810425,290.22637939453125,290.1499938964844,287.3739624023437,286.0726928710937,290.3381652832031,297.3457336425781,290.2319030761719,1.0,0.2860799729824066,1.0,1.0,0.3862369656562805,1.0,-1.6141430139541626,1.1346696615219116,0.4794733822345733,0.7623137831687927,0.0,0.0,0.0,26.20956039428711,45.0,136.31558227539062,-0.0,311.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.224853515625,0.9318554401397704,0.1524868905544281,0.1366579979658126,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.9548808932304382,0.1877522468566894,0.1535335332155227,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22491455078125,0.9378882646560668,0.1550875157117843,0.1080769300460815,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22540283203125,0.9792572259902954,0.1756651550531387,0.1656879931688308,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2253723144531,0.9773677587509156,0.1744554042816162,0.7809494733810425,290.22637939453125,290.1499938964844,287.3739624023437,286.0726928710937,290.3381652832031,297.3457336425781,290.2319030761719,1.0,0.2860799729824066,1.0,1.0,0.3862369656562805,1.0,-1.6141430139541626,1.1346696615219116,0.4794733822345733,0.7623137831687927,0.0,0.0,0.0,26.20956039428711,45.0,136.31558227539062,-0.0,311.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596435546875,0.9309995770454408,0.1540993154048919,0.138124480843544,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2598571777344,0.9505466222763062,0.191271498799324,0.153614804148674,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2597045898437,0.937162220478058,0.156788557767868,0.109275035560131,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2601623535156,0.9785693287849426,0.1775373816490173,0.1674703061580658,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2601318359375,0.9763758778572084,0.1761409342288971,0.7885806560516357,290.26104736328125,290.1499938964844,287.40460205078125,286.0984191894531,290.3632507324219,297.3578186035156,290.2665100097656,1.0,0.289269357919693,1.0,1.0,0.3858077228069305,1.0,-1.6287453174591064,1.1448266506195068,0.4839186668395996,0.7691581845283508,0.0,0.0,0.0,26.72186088562012,45.0,117.66098022460938,-0.0,319.6960754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.29443359375,0.9274641275405884,0.1556868702173233,0.1395734846591949,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2947998046875,0.9686698317527772,0.194258451461792,0.1654649376869201,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29449462890625,0.9337794184684752,0.1584740579128265,0.1104671359062194,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2948913574219,0.9756836891174316,0.1793953627347946,0.1692458391189575,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2948608398437,0.9731343388557434,0.1778063178062439,0.7961556315422058,290.2957763671875,290.25,287.4359741210937,286.1247253417969,290.3876342773437,297.3677673339844,290.3009338378906,1.0,0.2946091592311859,1.0,1.0,0.3847147524356842,1.0,-1.6573598384857178,1.1650638580322266,0.492296040058136,0.7833119630813599,0.0,0.0,0.0,27.66435813903809,65.0,106.03057098388672,-0.0,336.8383483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583374023437,0.8594387769699097,0.15873983502388,0.1425675600767135,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3589172363281,0.9278975129127502,0.197411835193634,0.1867297440767288,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583984375,0.8646755218505859,0.1617407798767089,0.1129407808184623,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3587341308594,0.9016093611717224,0.1830096095800399,0.1729207187891006,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.35870361328125,0.8983678221702576,0.1809791624546051,0.8117093443870544,290.35943603515625,290.3500061035156,287.50067138671875,286.1788635253906,290.43145751953125,297.3708801269531,290.3633728027344,1.0,0.3100113868713379,1.0,1.0,0.3825288712978363,1.0,-1.7125537395477295,1.2043664455413818,0.5081871747970581,0.811394214630127,0.0,0.0,0.0,34.43031692504883,83.0,88.29729461669922,-0.0,385.9004211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583374023437,0.8594387769699097,0.15873983502388,0.1425675600767135,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3589172363281,0.9278975129127502,0.197411835193634,0.1867297440767288,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583984375,0.8646755218505859,0.1617407798767089,0.1129407808184623,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3587341308594,0.9016093611717224,0.1830096095800399,0.1729207187891006,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.35870361328125,0.8983678221702576,0.1809791624546051,0.8117093443870544,290.35943603515625,290.3500061035156,287.50067138671875,286.1788635253906,290.43145751953125,297.3708801269531,290.3633728027344,1.0,0.3100113868713379,1.0,1.0,0.3825288712978363,1.0,-1.7125537395477295,1.2043664455413818,0.5081871747970581,0.811394214630127,0.0,0.0,0.0,34.43031692504883,83.0,88.29729461669922,-0.0,385.9004211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.40704345703125,0.787301778793335,0.1615809351205825,0.1455956995487213,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075012207031,0.8439697623252869,0.2003261744976043,0.1898624449968338,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4070739746094,0.7925541996955872,0.1648196578025818,0.1154574900865554,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073486328125,0.8251516222953796,0.1864384859800338,0.1766569763422012,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073181152344,0.8217952251434326,0.1838558763265609,0.8270899057388306,290.4079284667969,290.45001220703125,287.5676574707031,286.23468017578125,290.46685791015625,297.3707275390625,290.4112243652344,1.0,0.3277663588523865,1.0,1.0,0.380342960357666,1.0,-1.745926022529602,1.2298988103866575,0.5160270929336548,0.8299583196640015,0.0,0.0,0.0,46.82080459594727,71.0,71.28508758544922,-0.0,441.7172546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874000,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.40704345703125,0.787301778793335,0.1615809351205825,0.1455956995487213,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075012207031,0.8439697623252869,0.2003261744976043,0.1898624449968338,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4070739746094,0.7925541996955872,0.1648196578025818,0.1154574900865554,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073486328125,0.8251516222953796,0.1864384859800338,0.1766569763422012,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073181152344,0.8217952251434326,0.1838558763265609,0.8270899057388306,290.4079284667969,290.45001220703125,287.5676574707031,286.23468017578125,290.46685791015625,297.3707275390625,290.4112243652344,1.0,0.3277663588523865,1.0,1.0,0.380342960357666,1.0,-1.745926022529602,1.2298988103866575,0.5160270929336548,0.8299583196640015,0.0,0.0,0.0,46.82080459594727,71.0,71.28508758544922,-0.0,441.7172546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4669494628906,0.7693634629249573,0.1643113791942596,0.1482423990964889,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4676513671875,0.8258056640625,0.2034821212291717,0.1929815262556076,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.467041015625,0.7747008800506592,0.1677956879138946,0.1176880598068237,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4674377441406,0.8076755404472351,0.189757764339447,0.1800022572278976,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4673767089844,0.8032296299934387,0.1865123212337494,0.8401153683662415,290.46832275390625,290.54998779296875,287.636474609375,286.2917785644531,290.54656982421875,297.3713073730469,290.4733581542969,1.0,0.3365113139152527,1.0,1.0,0.3824523985385895,1.0,-1.7751866579055786,1.244579553604126,0.5306071043014526,0.8385499119758606,0.0,0.0,0.0,52.42023468017578,59.0,85.88452911376953,-0.0,476.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4669494628906,0.7693634629249573,0.1643113791942596,0.1482423990964889,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4676513671875,0.8258056640625,0.2034821212291717,0.1929815262556076,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.467041015625,0.7747008800506592,0.1677956879138946,0.1176880598068237,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4674377441406,0.8076755404472351,0.189757764339447,0.1800022572278976,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4673767089844,0.8032296299934387,0.1865123212337494,0.8401153683662415,290.46832275390625,290.54998779296875,287.636474609375,286.2917785644531,290.54656982421875,297.3713073730469,290.4733581542969,1.0,0.3365113139152527,1.0,1.0,0.3824523985385895,1.0,-1.7751866579055786,1.244579553604126,0.5306071043014526,0.8385499119758606,0.0,0.0,0.0,52.42023468017578,59.0,85.88452911376953,-0.0,476.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5412292480469,0.7765260338783264,0.1671030074357986,0.1507010012865066,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419616699219,0.8327633738517761,0.2068651765584945,0.19609434902668,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54132080078125,0.7822355628013611,0.1708109229803085,0.1197604611515998,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.541748046875,0.8151368498802185,0.1931043118238449,0.1831221431493759,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54168701171875,0.8099223971366882,0.1890960931777954,0.8516079187393188,290.54266357421875,290.6499938964844,287.706787109375,286.3498229980469,290.6287841796875,297.3729248046875,290.5480041503906,1.0,0.3395821750164032,1.0,1.0,0.3845618069171905,1.0,-1.8019111156463623,1.2572706937789917,0.5446404814720154,0.8456217646598816,0.0,0.0,0.0,52.33766555786133,47.0,99.17522430419922,-0.0,493.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5412292480469,0.7765260338783264,0.1671030074357986,0.1507010012865066,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419616699219,0.8327633738517761,0.2068651765584945,0.19609434902668,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54132080078125,0.7822355628013611,0.1708109229803085,0.1197604611515998,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.541748046875,0.8151368498802185,0.1931043118238449,0.1831221431493759,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54168701171875,0.8099223971366882,0.1890960931777954,0.8516079187393188,290.54266357421875,290.6499938964844,287.706787109375,286.3498229980469,290.6287841796875,297.3729248046875,290.5480041503906,1.0,0.3395821750164032,1.0,1.0,0.3845618069171905,1.0,-1.8019111156463623,1.2572706937789917,0.5446404814720154,0.8456217646598816,0.0,0.0,0.0,52.33766555786133,47.0,99.17522430419922,-0.0,493.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.7870151400566101,0.1685375273227691,0.1519051045179367,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58074951171875,0.843108057975769,0.2086303830146789,0.1976635605096817,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.580078125,0.7929644584655762,0.1723485589027404,0.1207708716392517,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805053710937,0.8253397941589355,0.1948046386241912,0.1846437901258468,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.8197570443153381,0.1903832405805587,0.8570221662521362,290.5814514160156,290.6499938964844,287.7423400878906,286.3790588378906,290.6697998046875,297.3741149902344,290.5868530273437,1.0,0.3395679891109466,1.0,1.0,0.3856165409088135,1.0,-1.8147828578948968,1.263269066810608,0.5515137910842896,0.8488982319831848,0.0,0.0,0.0,50.76324462890625,47.0,103.42916107177734,-0.0,496.6166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6203308105469,0.8023454546928406,0.1700011193752288,0.1531042605638504,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.62109375,0.858576238155365,0.2104392796754837,0.1992441862821579,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62042236328125,0.8084644675254822,0.1739097386598587,0.1217735633254051,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6208801269531,0.8400177359580994,0.1965274363756179,0.1861537098884582,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62078857421875,0.8337867856025696,0.1916749626398086,0.8622950911521912,290.6218566894531,290.75,287.77813720703125,286.40838623046875,290.7156066894531,297.37548828125,290.6276550292969,1.0,0.3387711644172668,1.0,1.0,0.3871952891349792,1.0,-1.8274693489074707,1.2681317329406738,0.5593376159667969,0.8510708212852478,0.0,0.0,0.0,48.39326858520508,35.0,108.96448516845705,-0.0,497.5139770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.707763671875,0.8488361239433289,0.173036903142929,0.1555225551128387,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.9122005105018616,0.2141886055469513,0.2024549841880798,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7078552246094,0.8551902770996094,0.1771223843097686,0.1237820237874984,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7083435058594,0.8907374143600464,0.2000591158866882,0.189173936843872,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.708251953125,0.8822600841522217,0.1942995637655258,0.8726269006729126,290.7093811035156,290.8500061035156,287.85009765625,286.4671325683594,290.80828857421875,297.37896728515625,290.71539306640625,1.0,0.3353825509548187,1.0,1.0,0.3903527855873108,1.0,-1.8526726961135864,1.2775249481201172,0.575147807598114,0.8550897836685181,0.0,0.0,0.0,41.76930236816406,25.0,118.78775024414062,-0.0,493.2477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.707763671875,0.8488361239433289,0.173036903142929,0.1555225551128387,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.9122005105018616,0.2141886055469513,0.2024549841880798,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7078552246094,0.8551902770996094,0.1771223843097686,0.1237820237874984,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7083435058594,0.8907374143600464,0.2000591158866882,0.189173936843872,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.708251953125,0.8822600841522217,0.1942995637655258,0.8726269006729126,290.7093811035156,290.8500061035156,287.85009765625,286.4671325683594,290.80828857421875,297.37896728515625,290.71539306640625,1.0,0.3353825509548187,1.0,1.0,0.3903527855873108,1.0,-1.8526726961135864,1.2775249481201172,0.575147807598114,0.8550897836685181,0.0,0.0,0.0,41.76930236816406,25.0,118.78775024414062,-0.0,493.2477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79833984375,0.9312679171562196,0.1762073189020156,0.1580627560615539,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.9920515418052672,0.2181494086980819,0.2010660022497177,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7984313964844,0.939787209033966,0.1804487109184265,0.1258696317672729,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7989196777344,0.979784607887268,0.2037004381418228,0.1922968029975891,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987976074219,0.969980239868164,0.1969880312681198,0.8832225799560547,290.79998779296875,290.95001220703125,287.9222717285156,286.525634765625,290.8991394042969,297.3833923339844,290.8060607910156,1.0,0.3307661414146423,1.0,1.0,0.3935103118419647,1.0,-1.871024489402771,1.2824352979660034,0.5885891914367676,0.8566640615463257,0.0,0.0,0.0,34.76105117797852,43.0,123.88742065429688,-0.0,483.5902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79833984375,0.9312679171562196,0.1762073189020156,0.1580627560615539,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.9920515418052672,0.2181494086980819,0.2010660022497177,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7984313964844,0.939787209033966,0.1804487109184265,0.1258696317672729,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7989196777344,0.979784607887268,0.2037004381418228,0.1922968029975891,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987976074219,0.969980239868164,0.1969880312681198,0.8832225799560547,290.79998779296875,290.95001220703125,287.9222717285156,286.525634765625,290.8991394042969,297.3833923339844,290.8060607910156,1.0,0.3307661414146423,1.0,1.0,0.3935103118419647,1.0,-1.871024489402771,1.2824352979660034,0.5885891914367676,0.8566640615463257,0.0,0.0,0.0,34.76105117797852,43.0,123.88742065429688,-0.0,483.5902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919677734375,0.9351123571395874,0.1794751435518264,0.1609684377908706,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8925476074219,0.9790167808532716,0.2238728255033493,0.1932570040225982,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89208984375,0.9437314867973328,0.1838653236627578,0.1282336413860321,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926086425781,0.9827888011932372,0.2074343264102935,0.1957941353321075,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8924560546875,0.9719024896621704,0.1997383385896682,0.8954370617866516,290.8937072753906,291.04998779296875,287.9942626953125,286.58355712890625,291.0038452148437,297.3951721191406,290.9005126953125,1.0,0.3346107900142669,1.0,1.0,0.3982339799404144,1.0,-1.8883315324783323,1.2837176322937012,0.6046139001846313,0.8535367250442505,0.0,0.0,0.0,35.32487869262695,61.0,132.4803466796875,-0.0,496.46282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919677734375,0.9351123571395874,0.1794751435518264,0.1609684377908706,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8925476074219,0.9790167808532716,0.2238728255033493,0.1932570040225982,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89208984375,0.9437314867973328,0.1838653236627578,0.1282336413860321,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926086425781,0.9827888011932372,0.2074343264102935,0.1957941353321075,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8924560546875,0.9719024896621704,0.1997383385896682,0.8954370617866516,290.8937072753906,291.04998779296875,287.9942626953125,286.58355712890625,291.0038452148437,297.3951721191406,290.9005126953125,1.0,0.3346107900142669,1.0,1.0,0.3982339799404144,1.0,-1.8883315324783323,1.2837176322937012,0.6046139001846313,0.8535367250442505,0.0,0.0,0.0,35.32487869262695,61.0,132.4803466796875,-0.0,496.46282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.9144500494003296,0.1829109638929367,0.1640867292881012,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.9882981777191162,0.2284081429243087,0.2156938761472702,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.9230398535728456,0.1874464154243469,0.1307607889175415,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.9650527238845824,0.2113385498523712,0.1995171010494232,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.9512972235679626,0.2026458829641342,0.908653438091278,291.001220703125,291.1499938964844,288.0656433105469,286.6404724121094,291.1182861328125,297.4029235839844,291.0086364746094,1.0,0.34575355052948,1.0,1.0,0.4029576480388641,1.0,-1.9428200721740725,1.3075830936431885,0.635236918926239,0.8657869696617126,0.0,0.0,0.0,38.59540557861328,79.0,146.41015625,-0.0,544.5530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.9144500494003296,0.1829109638929367,0.1640867292881012,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.9882981777191162,0.2284081429243087,0.2156938761472702,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.9230398535728456,0.1874464154243469,0.1307607889175415,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.9650527238845824,0.2113385498523712,0.1995171010494232,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.9512972235679626,0.2026458829641342,0.908653438091278,291.001220703125,291.1499938964844,288.0656433105469,286.6404724121094,291.1182861328125,297.4029235839844,291.0086364746094,1.0,0.34575355052948,1.0,1.0,0.4029576480388641,1.0,-1.9428200721740725,1.3075830936431885,0.635236918926239,0.8657869696617126,0.0,0.0,0.0,38.59540557861328,79.0,146.41015625,-0.0,544.5530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.8748936057090759,0.1846446394920349,0.1658018827438354,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.9477108716964722,0.2301458120346069,0.2175347805023193,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.88218092918396,0.1892526298761367,0.1321449726819992,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.9202609658241272,0.2133094817399978,0.2015444487333297,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.9056379199028016,0.2041088789701461,0.9160159826278688,291.0560913085937,291.1499938964844,288.1009521484375,286.66845703125,291.17022705078125,297.4032592773437,291.0628662109375,1.0,0.3528004586696625,1.0,1.0,0.405319482088089,1.0,-1.96011745929718,1.3133180141448977,0.6467994451522827,0.8676242828369141,0.0,0.0,0.0,43.335262298583984,79.0,147.6761474609375,-0.0,572.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.84235018491745,0.1863921135663986,0.1675559282302856,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.9061840772628784,0.2320041060447693,0.2194376736879348,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8489713072776794,0.1910751163959503,0.1335605084896087,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.8831449747085571,0.2152993530035019,0.2036166042089462,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.8698453903198242,0.2055831253528595,0.9235559105873108,291.108642578125,291.1499938964844,288.135986328125,286.696044921875,291.2197570800781,297.40435791015625,291.1151733398437,1.0,0.3605650663375854,1.0,1.0,0.4074284732341766,1.0,-1.9777510166168213,1.3196868896484375,0.6580641269683838,0.8701462745666504,0.0,0.0,0.0,48.93042755126953,97.0,146.31961059570312,-0.0,604.5214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.791739284992218,0.189912274479866,0.1711633801460266,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2097473144531,0.8488649725914001,0.2359729409217834,0.2235876470804214,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.7985178828239441,0.1947553306818008,0.1364751905202865,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.8296132683753967,0.2193220853805542,0.2078814953565597,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.8170648813247681,0.2085540443658828,0.9391130805015564,291.21051025390625,291.1499938964844,288.20489501953125,286.7498779296875,291.31689453125,297.4077453613281,291.216796875,1.0,0.3776754438877105,1.0,1.0,0.4116464555263519,1.0,-2.0143702030181885,1.3331917524337769,0.6811785697937012,0.8756442666053772,0.0,0.0,0.0,62.11351776123047,85.0,142.3983612060547,-0.0,677.6815795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.791739284992218,0.189912274479866,0.1711633801460266,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2097473144531,0.8488649725914001,0.2359729409217834,0.2235876470804214,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.7985178828239441,0.1947553306818008,0.1364751905202865,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.8296132683753967,0.2193220853805542,0.2078814953565597,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.8170648813247681,0.2085540443658828,0.9391130805015564,291.21051025390625,291.1499938964844,288.20489501953125,286.7498779296875,291.31689453125,297.4077453613281,291.216796875,1.0,0.3776754438877105,1.0,1.0,0.4116464555263519,1.0,-2.0143702030181885,1.3331917524337769,0.6811785697937012,0.8756442666053772,0.0,0.0,0.0,62.11351776123047,85.0,142.3983612060547,-0.0,677.6815795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.7814955711364746,0.1934778243303299,0.1745058298110962,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.8383440375328064,0.2401739656925201,0.22766675055027,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081970214844,0.7882646322250366,0.1984886080026626,0.1391910016536712,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.8197804093360901,0.2234043776988983,0.2118846476078033,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.805835485458374,0.211557537317276,0.95330810546875,291.3096008300781,291.1499938964844,288.2719421386719,286.80157470703125,291.4108581542969,297.4120788574219,291.3155822753906,1.0,0.3859587609767914,1.0,1.0,0.4158644080162048,1.0,-2.0484023094177246,1.3449608087539673,0.7034414410591125,0.8799930810928345,0.0,0.0,0.0,67.29672241210938,73.0,138.1997528076172,-0.0,723.3164672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.7814955711364746,0.1934778243303299,0.1745058298110962,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.8383440375328064,0.2401739656925201,0.22766675055027,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081970214844,0.7882646322250366,0.1984886080026626,0.1391910016536712,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.8197804093360901,0.2234043776988983,0.2118846476078033,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.805835485458374,0.211557537317276,0.95330810546875,291.3096008300781,291.1499938964844,288.2719421386719,286.80157470703125,291.4108581542969,297.4120788574219,291.3155822753906,1.0,0.3859587609767914,1.0,1.0,0.4158644080162048,1.0,-2.0484023094177246,1.3449608087539673,0.7034414410591125,0.8799930810928345,0.0,0.0,0.0,67.29672241210938,73.0,138.1997528076172,-0.0,723.3164672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
