time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11875260,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.7927464842796326,0.1970956027507782,0.1776758283376693,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825988769531,0.8493799567222595,0.24452805519104,0.231673389673233,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821716308594,0.7997398376464844,0.2022797912359237,0.1417747586965561,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824462890625,0.8304728865623474,0.2275462597608566,0.2157109379768371,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38232421875,0.8158122301101685,0.2145976275205612,0.9665560126304626,291.3830261230469,291.1499938964844,288.3367614746094,286.8507995605469,291.45166015625,297.4169006347656,291.3865051269531,1.0,0.3890282213687897,1.0,1.0,0.4143827855587005,1.0,-2.0806307792663574,1.3672380447387695,0.7133927345275879,0.8951723575592041,0.0,0.0,0.0,66.3122787475586,61.0,104.39990234375,-0.0,746.9771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.7927464842796326,0.1970956027507782,0.1776758283376693,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825988769531,0.8493799567222595,0.24452805519104,0.231673389673233,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821716308594,0.7997398376464844,0.2022797912359237,0.1417747586965561,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824462890625,0.8304728865623474,0.2275462597608566,0.2157109379768371,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38232421875,0.8158122301101685,0.2145976275205612,0.9665560126304626,291.3830261230469,291.1499938964844,288.3367614746094,286.8507995605469,291.45166015625,297.4169006347656,291.3865051269531,1.0,0.3890282213687897,1.0,1.0,0.4143827855587005,1.0,-2.0806307792663574,1.3672380447387695,0.7133927345275879,0.8951723575592041,0.0,0.0,0.0,66.3122787475586,61.0,104.39990234375,-0.0,746.9771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43377685546875,0.8189579844474792,0.2006548047065735,0.1806689947843551,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43414306640625,0.8772323727607727,0.2488979250192642,0.2355698943138122,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4338073730469,0.8256585001945496,0.2060377448797226,0.1442364603281021,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4340209960937,0.8566334843635559,0.2316576540470123,0.2193745076656341,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4339294433594,0.8400000333786011,0.2175813466310501,0.9789265394210817,291.4344787597656,291.1499938964844,288.3988647460937,286.89715576171875,291.4869689941406,297.4210510253906,291.4372863769531,1.0,0.3886779248714447,1.0,1.0,0.4129011631011963,1.0,-2.1111199855804443,1.3889039754867554,0.722216010093689,0.9101096391677856,0.0,0.0,0.0,61.490989685058594,49.0,78.8462142944336,-0.0,755.9563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43377685546875,0.8189579844474792,0.2006548047065735,0.1806689947843551,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43414306640625,0.8772323727607727,0.2488979250192642,0.2355698943138122,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4338073730469,0.8256585001945496,0.2060377448797226,0.1442364603281021,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4340209960937,0.8566334843635559,0.2316576540470123,0.2193745076656341,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4339294433594,0.8400000333786011,0.2175813466310501,0.9789265394210817,291.4344787597656,291.1499938964844,288.3988647460937,286.89715576171875,291.4869689941406,297.4210510253906,291.4372863769531,1.0,0.3886779248714447,1.0,1.0,0.4129011631011963,1.0,-2.1111199855804443,1.3889039754867554,0.722216010093689,0.9101096391677856,0.0,0.0,0.0,61.490989685058594,49.0,78.8462142944336,-0.0,755.9563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560241699219,0.8373127579689026,0.2024101614952087,0.1821057647466659,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45635986328125,0.8988814949989319,0.2510776221752167,0.2374755889177322,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560546875,0.8443180322647095,0.2079007029533386,0.1454269886016845,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4562683105469,0.8772432208061218,0.2336978614330291,0.2211523205041885,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4561462402344,0.8589006066322327,0.2190441042184829,0.9848005771636964,291.4566650390625,291.1499938964844,288.4288024902344,286.91912841796875,291.503662109375,297.4227905273437,291.459228515625,1.0,0.3876021802425384,1.0,1.0,0.4121603369712829,1.0,-2.1257548332214355,1.3993879556655884,0.7263668775558472,0.9173588156700134,0.0,0.0,0.0,58.06850814819336,49.0,70.23312377929688,-0.0,756.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4726867675781,0.861976146697998,0.2041476517915725,0.1835097819566726,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47283935546875,0.929625391960144,0.253248780965805,0.2393563836812973,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4726867675781,0.8696861863136292,0.2097506672143936,0.1465954035520553,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4727783203125,0.9048565626144408,0.2357252836227417,0.2229003757238388,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4727478027344,0.8847712874412537,0.220483973622322,0.990489423274994,291.47296142578125,291.1499938964844,288.4579162597656,286.94024658203125,291.5028381347656,297.4243469238281,291.4740905761719,1.0,0.3860848248004913,1.0,1.0,0.4093425869941711,1.0,-2.14003586769104,1.413920521736145,0.726115345954895,0.928721845149994,0.0,0.0,0.0,54.14575958251953,37.0,54.02322769165039,-0.0,754.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833984375,0.9371810555458068,0.207486554980278,0.1862296462059021,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4834289550781,0.995360255241394,0.2575505971908569,0.236128345131874,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833984375,0.947009801864624,0.2133392393589019,0.1488786488771438,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4834289550781,0.9841615557670592,0.239670917391777,0.2263255566358566,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833984375,0.9628499746322632,0.2232213318347931,1.0013885498046875,291.4834899902344,291.1499938964844,288.5134582519531,286.979736328125,291.4936828613281,297.4261779785156,291.4837951660156,1.0,0.381754457950592,1.0,1.0,0.4037071168422699,1.0,-2.1603493690490723,1.4386730194091797,0.7216762900352478,0.9494110345840454,0.0,0.0,0.0,46.16209411621094,55.0,23.30930519104004,-0.0,742.7557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833984375,0.9371810555458068,0.207486554980278,0.1862296462059021,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4834289550781,0.995360255241394,0.2575505971908569,0.236128345131874,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833984375,0.947009801864624,0.2133392393589019,0.1488786488771438,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4834289550781,0.9841615557670592,0.239670917391777,0.2263255566358566,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833984375,0.9628499746322632,0.2232213318347931,1.0013885498046875,291.4834899902344,291.1499938964844,288.5134582519531,286.979736328125,291.4936828613281,297.4261779785156,291.4837951660156,1.0,0.381754457950592,1.0,1.0,0.4037071168422699,1.0,-2.1603493690490723,1.4386730194091797,0.7216762900352478,0.9494110345840454,0.0,0.0,0.0,46.16209411621094,55.0,23.30930519104004,-0.0,742.7557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.9445361495018004,0.210624560713768,0.1890716850757599,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.9949721693992616,0.262845903635025,0.2345017343759536,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.954463541507721,0.2167610377073288,0.1512803584337234,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.989905059337616,0.2434547990560531,0.2299151271581649,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.9682812690734864,0.2257478833198547,1.0128505229949951,291.4811096191406,291.1499938964844,288.5650634765625,287.0152282714844,291.4823608398437,297.4313049316406,291.48101806640625,1.0,0.386035680770874,1.0,1.0,0.3980716466903686,1.0,-2.181786298751831,1.464532494544983,0.7172536253929138,0.9699086546897888,0.0,0.0,0.0,46.58154678344727,75.0,3.917051076889038,-0.0,763.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.9445361495018004,0.210624560713768,0.1890716850757599,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.9949721693992616,0.262845903635025,0.2345017343759536,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.954463541507721,0.2167610377073288,0.1512803584337234,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.989905059337616,0.2434547990560531,0.2299151271581649,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.48114013671875,0.9682812690734864,0.2257478833198547,1.0128505229949951,291.4811096191406,291.1499938964844,288.5650634765625,287.0152282714844,291.4823608398437,297.4313049316406,291.48101806640625,1.0,0.386035680770874,1.0,1.0,0.3980716466903686,1.0,-2.181786298751831,1.464532494544983,0.7172536253929138,0.9699086546897888,0.0,0.0,0.0,46.58154678344727,75.0,3.917051076889038,-0.0,763.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.47332763671875,0.9064369797706604,0.2135926038026809,0.191938892006874,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4732360839844,0.9815701246261596,0.2668136358261108,0.2522051036357879,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47332763671875,0.9163724780082704,0.2200424969196319,0.153723657131195,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4732666015625,0.9573994874954224,0.2471047192811966,0.2335667908191681,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4732971191406,0.9295812249183656,0.2280904650688171,1.0243940353393557,291.4731750488281,291.1499938964844,288.61236572265625,287.0463562011719,291.4651184082031,297.4299621582031,291.4726257324219,1.0,0.3975418210029602,1.0,1.0,0.3915342688560486,1.0,-2.2276830673217773,1.507677435874939,0.7200057506561279,1.002929449081421,0.0,0.0,0.0,52.1639289855957,95.0,-8.640049934387207,-0.0,826.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.47332763671875,0.9064369797706604,0.2135926038026809,0.191938892006874,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4732360839844,0.9815701246261596,0.2668136358261108,0.2522051036357879,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47332763671875,0.9163724780082704,0.2200424969196319,0.153723657131195,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4732666015625,0.9573994874954224,0.2471047192811966,0.2335667908191681,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4732971191406,0.9295812249183656,0.2280904650688171,1.0243940353393557,291.4731750488281,291.1499938964844,288.61236572265625,287.0463562011719,291.4651184082031,297.4299621582031,291.4726257324219,1.0,0.3975418210029602,1.0,1.0,0.3915342688560486,1.0,-2.2276830673217773,1.507677435874939,0.7200057506561279,1.002929449081421,0.0,0.0,0.0,52.1639289855957,95.0,-8.640049934387207,-0.0,826.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555053710937,0.8412622213363647,0.2162820547819137,0.1948561817407608,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4553527832031,0.905587077140808,0.270075112581253,0.255763292312622,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4554748535156,0.8494352102279663,0.2230687439441681,0.1562232077121734,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45538330078125,0.8825608491897583,0.2505069673061371,0.2373015731573104,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4554443359375,0.8583378195762634,0.2301156669855117,1.0360386371612549,291.4552001953125,291.1499938964844,288.6549072265625,287.07275390625,291.4392395019531,297.42364501953125,291.45416259765625,1.0,0.4123397171497345,1.0,1.0,0.3849969208240509,1.0,-2.256941318511963,1.5410213470458984,0.715920090675354,1.029794216156006,0.0,0.0,0.0,64.96473693847656,113.0,-21.77750396728516,-0.0,903.5623779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555053710937,0.8412622213363647,0.2162820547819137,0.1948561817407608,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4553527832031,0.905587077140808,0.270075112581253,0.255763292312622,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4554748535156,0.8494352102279663,0.2230687439441681,0.1562232077121734,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45538330078125,0.8825608491897583,0.2505069673061371,0.2373015731573104,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4554443359375,0.8583378195762634,0.2301156669855117,1.0360386371612549,291.4552001953125,291.1499938964844,288.6549072265625,287.07275390625,291.4392395019531,297.42364501953125,291.45416259765625,1.0,0.4123397171497345,1.0,1.0,0.3849969208240509,1.0,-2.256941318511963,1.5410213470458984,0.715920090675354,1.029794216156006,0.0,0.0,0.0,64.96473693847656,113.0,-21.77750396728516,-0.0,903.5623779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442138671875,0.8172598481178284,0.2175351977348327,0.1962672173976898,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44403076171875,0.8772079944610596,0.2717046439647674,0.2575770318508148,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4441833496094,0.8251974582672119,0.2244964092969894,0.1574408859014511,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.8557456135749817,0.2521251142024994,0.2391281127929687,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44415283203125,0.8328294157981873,0.2310196906328201,1.041549563407898,291.4438781738281,291.1499938964844,288.6742858886719,287.08404541015625,291.4250793457031,297.4203796386719,291.44268798828125,1.0,0.4202618896961212,1.0,1.0,0.3817282319068908,1.0,-2.27109169960022,1.5575302839279177,0.7135614156723022,1.0431597232818604,0.0,0.0,0.0,72.35543060302734,113.0,-26.695533752441406,-0.0,946.1337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876160,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4328918457031,0.7953298687934875,0.2187321633100509,0.1976436525583267,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327392578125,0.8537870645523071,0.2733165025711059,0.2593979239463806,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.432861328125,0.8039511442184448,0.2258704155683517,0.1586338281631469,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327697753906,0.8339724540710449,0.2536907792091369,0.2409224659204483,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4328308105469,0.8112977743148804,0.2318556755781173,1.0468354225158691,291.4326171875,291.1499938964844,288.6923217773437,287.09405517578125,291.4150695800781,297.4170227050781,291.431640625,1.0,0.4284066557884216,1.0,1.0,0.3790890276432037,1.0,-2.2848706245422363,1.5724949836730957,0.7123757600784302,1.0550665855407717,0.0,0.0,0.0,80.21273803710938,101.0,-28.03734016418457,-0.0,990.6500854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.412109375,0.7836601138114929,0.2210092693567276,0.1999129503965377,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4119567871094,0.8423051834106445,0.2764862775802612,0.262608528137207,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120788574219,0.7924710512161255,0.2284962832927703,0.1606434434652328,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120178222656,0.8231972455978394,0.2566992938518524,0.2440028041601181,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120788574219,0.798511803150177,0.2333627343177795,1.05479896068573,291.4118347167969,291.1499938964844,288.7241516113281,287.10986328125,291.392578125,297.41021728515625,291.41070556640625,1.0,0.4352414011955261,1.0,1.0,0.3738106191158294,1.0,-2.3071393966674805,1.5990813970565796,0.7080579400062561,1.076770305633545,0.0,0.0,0.0,86.18169403076172,89.0,-29.50042724609375,-0.0,1037.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.412109375,0.7836601138114929,0.2210092693567276,0.1999129503965377,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4119567871094,0.8423051834106445,0.2764862775802612,0.262608528137207,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120788574219,0.7924710512161255,0.2284962832927703,0.1606434434652328,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120178222656,0.8231972455978394,0.2566992938518524,0.2440028041601181,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120788574219,0.798511803150177,0.2333627343177795,1.05479896068573,291.4118347167969,291.1499938964844,288.7241516113281,287.10986328125,291.392578125,297.41021728515625,291.41070556640625,1.0,0.4352414011955261,1.0,1.0,0.3738106191158294,1.0,-2.3071393966674805,1.5990813970565796,0.7080579400062561,1.076770305633545,0.0,0.0,0.0,86.18169403076172,89.0,-29.50042724609375,-0.0,1037.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.7896634936332703,0.2231950163841247,0.2018411606550216,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3875732421875,0.8486744165420532,0.2795944511890411,0.2655008137226105,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.7988640666007996,0.2310132086277008,0.1623768359422683,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3876342773437,0.8292815089225769,0.2595938444137573,0.2467052191495895,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877258300781,0.8035392165184021,0.2347135096788406,1.060761332511902,291.387451171875,291.1499938964844,288.75,287.119873046875,291.3653564453125,297.4036560058594,291.3861083984375,1.0,0.436784416437149,1.0,1.0,0.3685322105884552,1.0,-2.325423002243042,1.6233627796173096,0.7020602226257324,1.0970232486724854,0.0,0.0,0.0,85.45904541015625,77.0,-33.427734375,-0.0,1053.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.7896634936332703,0.2231950163841247,0.2018411606550216,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3875732421875,0.8486744165420532,0.2795944511890411,0.2655008137226105,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.7988640666007996,0.2310132086277008,0.1623768359422683,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3876342773437,0.8292815089225769,0.2595938444137573,0.2467052191495895,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877258300781,0.8035392165184021,0.2347135096788406,1.060761332511902,291.387451171875,291.1499938964844,288.75,287.119873046875,291.3653564453125,297.4036560058594,291.3861083984375,1.0,0.436784416437149,1.0,1.0,0.3685322105884552,1.0,-2.325423002243042,1.6233627796173096,0.7020602226257324,1.0970232486724854,0.0,0.0,0.0,85.45904541015625,77.0,-33.427734375,-0.0,1053.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651428222656,0.807391881942749,0.2253168672323227,0.2035531103610992,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.364990234375,0.867350697517395,0.2826403677463531,0.2681725919246673,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651428222656,0.8165897130966187,0.2334478497505188,0.1639294177293777,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36505126953125,0.8467333316802979,0.2624008953571319,0.249157965183258,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651123046875,0.8196539878845215,0.2359491437673568,1.0654007196426392,291.3648986816406,291.1499938964844,288.7728576660156,287.1249389648437,291.3461303710937,297.3973693847656,291.3638610839844,1.0,0.4348906874656677,1.0,1.0,0.3644797205924988,1.0,-2.3410756587982178,1.6432534456253052,0.6978222131729126,1.1134752035140991,0.0,0.0,0.0,80.61514282226562,65.0,-30.87820243835449,-0.0,1051.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651428222656,0.807391881942749,0.2253168672323227,0.2035531103610992,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.364990234375,0.867350697517395,0.2826403677463531,0.2681725919246673,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651428222656,0.8165897130966187,0.2334478497505188,0.1639294177293777,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36505126953125,0.8467333316802979,0.2624008953571319,0.249157965183258,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651123046875,0.8196539878845215,0.2359491437673568,1.0654007196426392,291.3648986816406,291.1499938964844,288.7728576660156,287.1249389648437,291.3461303710937,297.3973693847656,291.3638610839844,1.0,0.4348906874656677,1.0,1.0,0.3644797205924988,1.0,-2.3410756587982178,1.6432534456253052,0.6978222131729126,1.1134752035140991,0.0,0.0,0.0,80.61514282226562,65.0,-30.87820243835449,-0.0,1051.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.8346642255783081,0.2274101972579956,0.2051376849412918,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.8994147181510925,0.2856450974941253,0.2707004845142364,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.844126284122467,0.2358351796865463,0.1653694808483123,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.877000629901886,0.26515594124794,0.2514536678791046,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.845928966999054,0.2371161878108978,1.0692094564437866,291.3450622558594,291.1499938964844,288.79595947265625,287.1263732910156,291.3276672363281,297.3916320800781,291.3440856933594,1.0,0.4308294355869293,1.0,1.0,0.3604272603988647,1.0,-2.3550801277160645,1.6621109247207642,0.6929692625999451,1.1292572021484375,0.0,0.0,0.0,73.16466522216797,53.0,-28.43317031860352,-0.0,1036.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.8346642255783081,0.2274101972579956,0.2051376849412918,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.8994147181510925,0.2856450974941253,0.2707004845142364,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.844126284122467,0.2358351796865463,0.1653694808483123,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.877000629901886,0.26515594124794,0.2514536678791046,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.845928966999054,0.2371161878108978,1.0692094564437866,291.3450622558594,291.1499938964844,288.79595947265625,287.1263732910156,291.3276672363281,297.3916320800781,291.3440856933594,1.0,0.4308294355869293,1.0,1.0,0.3604272603988647,1.0,-2.3550801277160645,1.6621109247207642,0.6929692625999451,1.1292572021484375,0.0,0.0,0.0,73.16466522216797,53.0,-28.43317031860352,-0.0,1036.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.8536075949668884,0.2284474521875381,0.2058968394994735,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.9233834147453308,0.2871323823928833,0.2719243466854095,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.8638430237770081,0.2370140850543975,0.166059598326683,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355712890625,0.8986497521400452,0.2665173709392547,0.2525596618652344,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.8650245666503906,0.2376803755760193,1.070897102355957,291.33544921875,291.1499938964844,288.8075866699219,287.12579345703125,291.3185119628906,297.388916015625,291.3345031738281,1.0,0.4282370209693908,1.0,1.0,0.3584010004997253,1.0,-2.361647844314575,1.6713004112243652,0.6903473138809204,1.1370056867599487,0.0,0.0,0.0,68.76958465576172,53.0,-27.635496139526367,-0.0,1026.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275756835937,0.8785353899002075,0.2294796854257583,0.2066391557455063,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3274841308594,0.9545612931251526,0.288610577583313,0.2731268405914306,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275451660156,0.889627993106842,0.238185167312622,0.1667345762252807,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3274841308594,0.9281676411628724,0.2678702771663666,0.2536444067955017,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275451660156,0.890095055103302,0.2382350116968155,1.072478175163269,291.327392578125,291.1499938964844,288.8192138671875,287.1243896484375,291.31463623046875,297.3863220214844,291.32684326171875,1.0,0.4253765642642975,1.0,1.0,0.3570300340652466,1.0,-2.367997646331787,1.6788583993911743,0.6891393065452576,1.1431756019592283,0.0,0.0,0.0,64.06016540527344,41.0,-23.948028564453125,-0.0,1013.8845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179016113281,0.9427574276924132,0.2315225005149841,0.2081661969423294,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.9990000128746032,0.2917417585849762,0.2644145488739013,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.9559354782104492,0.2404951602220535,0.168110504746437,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.9913920164108276,0.2705420553684234,0.2558472454547882,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.9546989798545836,0.2393082678318023,1.0757869482040403,291.3177795410156,291.1499938964844,288.84259033203125,287.1192321777344,291.3058776855469,297.3819274902344,291.3171081542969,1.0,0.4184885323047638,1.0,1.0,0.354288101196289,1.0,-2.3676846027374268,1.685366988182068,0.6823177337646484,1.1502277851104736,0.0,0.0,0.0,55.60040664672852,61.0,-17.200498580932617,-0.0,979.4252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179016113281,0.9427574276924132,0.2315225005149841,0.2081661969423294,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.9990000128746032,0.2917417585849762,0.2644145488739013,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.9559354782104492,0.2404951602220535,0.168110504746437,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.9913920164108276,0.2705420553684234,0.2558472454547882,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.9546989798545836,0.2393082678318023,1.0757869482040403,291.3177795410156,291.1499938964844,288.84259033203125,287.1192321777344,291.3058776855469,297.3819274902344,291.3171081542969,1.0,0.4184885323047638,1.0,1.0,0.354288101196289,1.0,-2.3676846027374268,1.685366988182068,0.6823177337646484,1.1502277851104736,0.0,0.0,0.0,55.60040664672852,61.0,-17.200498580932617,-0.0,979.4252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.9470012187957764,0.2335613965988159,0.2099763602018356,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3071594238281,0.9990000128746032,0.2961806952953338,0.2634797990322113,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30718994140625,0.9602305293083192,0.2427984327077865,0.1697017252445221,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30718994140625,0.9946979880332948,0.273209661245346,0.258342295885086,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30718994140625,0.9573143720626832,0.2403889894485473,1.0805102586746216,291.30712890625,291.1499938964844,288.8659362792969,287.111083984375,291.301025390625,297.3844299316406,291.3069152832031,1.0,0.4212478995323181,1.0,1.0,0.3515461385250091,1.0,-2.379260540008545,1.6997194290161133,0.6795410513877869,1.161448955535889,0.0,0.0,0.0,55.81886291503906,81.0,-13.27227783203125,-0.0,992.5975341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.9470012187957764,0.2335613965988159,0.2099763602018356,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3071594238281,0.9990000128746032,0.2961806952953338,0.2634797990322113,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30718994140625,0.9602305293083192,0.2427984327077865,0.1697017252445221,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30718994140625,0.9946979880332948,0.273209661245346,0.258342295885086,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30718994140625,0.9573143720626832,0.2403889894485473,1.0805102586746216,291.30712890625,291.1499938964844,288.8659362792969,287.111083984375,291.301025390625,297.3844299316406,291.3069152832031,1.0,0.4212478995323181,1.0,1.0,0.3515461385250091,1.0,-2.379260540008545,1.6997194290161133,0.6795410513877869,1.161448955535889,0.0,0.0,0.0,55.81886291503906,81.0,-13.27227783203125,-0.0,992.5975341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9152844548225404,0.2356075197458267,0.2119609713554382,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.9930439591407776,0.2991484105587005,0.2830408811569214,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9292455315589904,0.2451113015413284,0.1714308708906173,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9699046611785888,0.275894284248352,0.2610296607017517,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.924366056919098,0.2414995431900024,1.0862224102020264,291.3061218261719,291.1499938964844,288.8892822265625,287.1001892089844,291.3066101074219,297.3803100585937,291.3064270019531,1.0,0.4312276542186737,1.0,1.0,0.3493759930133819,1.0,-2.418903350830078,1.7308144569396973,0.6880889534950256,1.1838221549987793,0.0,0.0,0.0,61.10271835327149,101.0,-3.299875020980835,-0.0,1056.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9152844548225404,0.2356075197458267,0.2119609713554382,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.9930439591407776,0.2991484105587005,0.2830408811569214,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9292455315589904,0.2451113015413284,0.1714308708906173,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9699046611785888,0.275894284248352,0.2610296607017517,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.924366056919098,0.2414995431900024,1.0862224102020264,291.3061218261719,291.1499938964844,288.8892822265625,287.1001892089844,291.3066101074219,297.3803100585937,291.3064270019531,1.0,0.4312276542186737,1.0,1.0,0.3493759930133819,1.0,-2.418903350830078,1.7308144569396973,0.6880889534950256,1.1838221549987793,0.0,0.0,0.0,61.10271835327149,101.0,-3.299875020980835,-0.0,1056.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.8507559895515442,0.237535610795021,0.2141972631216049,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.9231348633766174,0.3013842701911926,0.2856277823448181,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.8618813753128052,0.2473076432943344,0.1733555048704147,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.8969228863716125,0.2784678041934967,0.2639892697334289,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.8567155599594116,0.2424887716770172,1.093196988105774,291.3062744140625,291.1499938964844,288.9124755859375,287.08673095703125,291.3061828613281,297.3717041015625,291.3063049316406,1.0,0.4442241191864013,1.0,1.0,0.3472058176994324,1.0,-2.437361478805542,1.748245120048523,0.6891162991523743,1.1972259283065796,0.0,0.0,0.0,74.5418472290039,121.0,-1.4262868165969849,-0.0,1133.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.8507559895515442,0.237535610795021,0.2141972631216049,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.9231348633766174,0.3013842701911926,0.2856277823448181,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.8618813753128052,0.2473076432943344,0.1733555048704147,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.8969228863716125,0.2784678041934967,0.2639892697334289,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.8567155599594116,0.2424887716770172,1.093196988105774,291.3062744140625,291.1499938964844,288.9124755859375,287.08673095703125,291.3061828613281,297.3717041015625,291.3063049316406,1.0,0.4442241191864013,1.0,1.0,0.3472058176994324,1.0,-2.437361478805542,1.748245120048523,0.6891162991523743,1.1972259283065796,0.0,0.0,0.0,74.5418472290039,121.0,-1.4262868165969849,-0.0,1133.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.8270346522331238,0.2384701669216156,0.2153216749429702,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.8934551477432251,0.3026069402694702,0.2870446145534515,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.8374321460723877,0.2483814656734466,0.174325555562973,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.8700129389762878,0.2797252535820007,0.2654768824577331,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.8320510983467102,0.2429537624120712,1.0967127084732056,291.3061218261719,291.1499938964844,288.92401123046875,287.0791320800781,291.306396484375,297.3681945800781,291.30621337890625,1.0,0.4515109360218048,1.0,1.0,0.3461207449436188,1.0,-2.4475903511047363,1.7576366662979126,0.6899536848068237,1.2043572664260864,0.0,0.0,0.0,82.3043212890625,121.0,-0.8631649613380432,-0.0,1177.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8061245083808899,0.2393852174282074,0.216449037194252,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.869411289691925,0.3038675487041473,0.2885288000106811,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.816845715045929,0.2494394034147262,0.1753004193305969,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8475368618965149,0.2809643745422363,0.2669677734375,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8108257055282593,0.243398904800415,1.1002424955368042,291.3065795898437,291.1499938964844,288.9354858398437,287.07098388671875,291.30810546875,297.3650207519531,291.3067626953125,1.0,0.4591323435306549,1.0,1.0,0.3452168107032776,1.0,-2.45793080329895,1.766685128211975,0.6912457346916199,1.2111210823059082,0.0,0.0,0.0,90.6316375732422,109.0,0.4671931564807892,-0.0,1224.6143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
