time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11877420,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.7946994304656982,0.2411874234676361,0.218267872929573,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089904785156,0.8576816916465759,0.3064650595188141,0.2911606431007385,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.8060160279273987,0.2515302300453186,0.1769155263900756,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089904785156,0.8367111682891846,0.2834120690822601,0.2694910168647766,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.7983836531639099,0.2442473322153091,1.1050865650177002,291.3089904785156,291.1499938964844,288.9582214355469,287.0531311035156,291.3110656738281,297.359619140625,291.3091735839844,1.0,0.4647942781448364,1.0,1.0,0.3434089720249176,1.0,-2.4740753173828125,1.7818000316619873,0.6922752857208252,1.2227438688278198,0.0,0.0,0.0,96.52257537841795,97.0,2.416944980621338,-0.0,1268.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.7946994304656982,0.2411874234676361,0.218267872929573,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089904785156,0.8576816916465759,0.3064650595188141,0.2911606431007385,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.8060160279273987,0.2515302300453186,0.1769155263900756,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089904785156,0.8367111682891846,0.2834120690822601,0.2694910168647766,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.7983836531639099,0.2442473322153091,1.1050865650177002,291.3089904785156,291.1499938964844,288.9582214355469,287.0531311035156,291.3110656738281,297.359619140625,291.3091735839844,1.0,0.4647942781448364,1.0,1.0,0.3434089720249176,1.0,-2.4740753173828125,1.7818000316619873,0.6922752857208252,1.2227438688278198,0.0,0.0,0.0,96.52257537841795,97.0,2.416944980621338,-0.0,1268.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.8006799817085266,0.2430070787668228,0.2198297828435897,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.864240288734436,0.3091496229171753,0.2936039566993713,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.8121047616004944,0.2536365985870361,0.1783298701047897,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.8427971601486206,0.2858676016330719,0.2717350423336029,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.8032798171043396,0.2450884133577346,1.1085368394851685,291.31134033203125,291.1499938964844,288.98065185546875,287.0334167480469,291.31353759765625,297.35546875,291.3114929199219,1.0,0.4654089212417602,1.0,1.0,0.3416011333465576,1.0,-2.487429618835449,1.7951467037200928,0.6922829151153564,1.2331664562225342,0.0,0.0,0.0,95.32960510253906,85.0,2.97878098487854,-0.0,1279.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.8006799817085266,0.2430070787668228,0.2198297828435897,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.864240288734436,0.3091496229171753,0.2936039566993713,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.8121047616004944,0.2536365985870361,0.1783298701047897,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.8427971601486206,0.2858676016330719,0.2717350423336029,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113098144531,0.8032798171043396,0.2450884133577346,1.1085368394851685,291.31134033203125,291.1499938964844,288.98065185546875,287.0334167480469,291.31353759765625,297.35546875,291.3114929199219,1.0,0.4654089212417602,1.0,1.0,0.3416011333465576,1.0,-2.487429618835449,1.7951467037200928,0.6922829151153564,1.2331664562225342,0.0,0.0,0.0,95.32960510253906,85.0,2.97878098487854,-0.0,1279.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8173953294754028,0.2448492795228958,0.2212574928998947,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8830562829971313,0.3118908703327179,0.2959444522857666,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8284287452697754,0.2557675540447235,0.179640308022499,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8603031039237976,0.2883422076702118,0.273832619190216,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8187938332557678,0.2459363639354705,1.1112345457077026,291.3116760253906,291.1499938964844,289.0026550292969,287.0120544433594,291.31201171875,297.352294921875,291.31170654296875,1.0,0.462874561548233,1.0,1.0,0.3393414616584778,1.0,-2.499293804168701,1.808690905570984,0.6906028389930725,1.2440966367721558,0.0,0.0,0.0,89.93885803222656,73.0,0.6951485276222229,-0.0,1271.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8173953294754028,0.2448492795228958,0.2212574928998947,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8830562829971313,0.3118908703327179,0.2959444522857666,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8284287452697754,0.2557675540447235,0.179640308022499,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8603031039237976,0.2883422076702118,0.273832619190216,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8187938332557678,0.2459363639354705,1.1112345457077026,291.3116760253906,291.1499938964844,289.0026550292969,287.0120544433594,291.31201171875,297.352294921875,291.31170654296875,1.0,0.462874561548233,1.0,1.0,0.3393414616584778,1.0,-2.499293804168701,1.808690905570984,0.6906028389930725,1.2440966367721558,0.0,0.0,0.0,89.93885803222656,73.0,0.6951485276222229,-0.0,1271.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.8431867361068726,0.2466997504234314,0.2226002812385559,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.9148889780044556,0.3146600127220154,0.2982166409492492,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.8551486134529114,0.2579137086868286,0.1808888465166092,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.8900205492973328,0.2908281981945038,0.2758424580097198,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.8435607552528381,0.2467926442623138,1.1134899854660034,291.310546875,291.1499938964844,289.024169921875,286.9892883300781,291.3099670410156,297.3497009277344,291.3105163574219,1.0,0.4584119021892547,1.0,1.0,0.3370817899703979,1.0,-2.510262250900269,1.821730613708496,0.6885315179824829,1.2547049522399902,0.0,0.0,0.0,81.98308563232422,61.0,-1.0381804704666138,-0.0,1250.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.8431867361068726,0.2466997504234314,0.2226002812385559,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.9148889780044556,0.3146600127220154,0.2982166409492492,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.8551486134529114,0.2579137086868286,0.1808888465166092,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.8900205492973328,0.2908281981945038,0.2758424580097198,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.8435607552528381,0.2467926442623138,1.1134899854660034,291.310546875,291.1499938964844,289.024169921875,286.9892883300781,291.3099670410156,297.3497009277344,291.3105163574219,1.0,0.4584119021892547,1.0,1.0,0.3370817899703979,1.0,-2.510262250900269,1.821730613708496,0.6885315179824829,1.2547049522399902,0.0,0.0,0.0,81.98308563232422,61.0,-1.0381804704666138,-0.0,1250.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.86131352186203,0.2476263493299484,0.2232497781515121,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.9387633800506592,0.3160509169101715,0.2993349134922027,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.8741543889045715,0.2589914202690124,0.1814982295036316,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.9108918309211732,0.2920745611190796,0.2768259644508362,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.8611454367637634,0.2472255229949951,1.1145201921463013,291.3097229003906,291.1499938964844,289.0347595214844,286.9774475097656,291.308837890625,297.3485717773437,291.3096923828125,1.0,0.4557019472122192,1.0,1.0,0.335951954126358,1.0,-2.515537977218628,1.8281294107437127,0.687408447265625,1.2599283456802368,0.0,0.0,0.0,77.37191009521484,61.0,-1.6384685039520264,-0.0,1237.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.8846757411956787,0.2485528141260147,0.2238885164260864,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.9664443135261536,0.3174443244934082,0.300444483757019,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.8983526825904846,0.2600714266300201,0.1821008622646331,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.939462959766388,0.2933224439620971,0.2777996063232422,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.8839020133018494,0.2476613521575927,1.1155091524124146,291.3086242675781,291.1499938964844,289.045166015625,286.9653625488281,291.3070373535156,297.3475036621094,291.3085021972656,1.0,0.4527659118175506,1.0,1.0,0.3347445428371429,1.0,-2.5207207202911377,1.8346666097640991,0.6860541701316833,1.2653062343597412,0.0,0.0,0.0,72.46328735351562,49.0,-2.483424186706543,-0.0,1222.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055725097656,0.9392026662826538,0.2503626346588135,0.2252202183008194,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055419921875,0.9990000128746032,0.3205043971538543,0.289510041475296,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055725097656,0.955302119255066,0.2621964514255523,0.1833537518978119,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055419921875,0.9916210174560548,0.2957813739776611,0.2798095047473907,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055725097656,0.936881422996521,0.2485008239746093,1.1178044080734253,291.3055114746094,291.1499938964844,289.0655517578125,286.94049072265625,291.3001403808594,297.3461303710937,291.3050537109375,1.0,0.4456818401813507,1.0,1.0,0.3323296904563904,1.0,-2.515897750854492,1.8377175331115725,0.6781802177429199,1.2698566913604736,0.0,0.0,0.0,64.03518676757812,67.0,-5.151242256164551,-0.0,1180.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055725097656,0.9392026662826538,0.2503626346588135,0.2252202183008194,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055419921875,0.9990000128746032,0.3205043971538543,0.289510041475296,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055725097656,0.955302119255066,0.2621964514255523,0.1833537518978119,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055419921875,0.9916210174560548,0.2957813739776611,0.2798095047473907,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055725097656,0.936881422996521,0.2485008239746093,1.1178044080734253,291.3055114746094,291.1499938964844,289.0655517578125,286.94049072265625,291.3001403808594,297.3461303710937,291.3050537109375,1.0,0.4456818401813507,1.0,1.0,0.3323296904563904,1.0,-2.515897750854492,1.8377175331115725,0.6781802177429199,1.2698566913604736,0.0,0.0,0.0,64.03518676757812,67.0,-5.151242256164551,-0.0,1180.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29901123046875,0.9451144933700562,0.2521513998508453,0.2267976254224777,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989807128906,0.9990000128746032,0.3249384760856628,0.2867628037929535,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29901123046875,0.961196780204773,0.2643187940120697,0.1848085224628448,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989807128906,0.9960753321647644,0.2982381284236908,0.2820922136306762,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29901123046875,0.9414874911308287,0.2493560910224914,1.1214536428451538,291.2989807128906,291.1499938964844,289.0852355957031,286.9149475097656,291.2964782714844,297.3514709472656,291.29888916015625,1.0,0.4474565684795379,1.0,1.0,0.3299148380756378,1.0,-2.5233192443847656,1.8490018844604488,0.6743173599243164,1.2788774967193604,0.0,0.0,0.0,63.83552169799805,85.0,-6.171043395996094,-0.0,1188.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29901123046875,0.9451144933700562,0.2521513998508453,0.2267976254224777,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989807128906,0.9990000128746032,0.3249384760856628,0.2867628037929535,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29901123046875,0.961196780204773,0.2643187940120697,0.1848085224628448,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989807128906,0.9960753321647644,0.2982381284236908,0.2820922136306762,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29901123046875,0.9414874911308287,0.2493560910224914,1.1214536428451538,291.2989807128906,291.1499938964844,289.0852355957031,286.9149475097656,291.2964782714844,297.3514709472656,291.29888916015625,1.0,0.4474565684795379,1.0,1.0,0.3299148380756378,1.0,-2.5233192443847656,1.8490018844604488,0.6743173599243164,1.2788774967193604,0.0,0.0,0.0,63.83552169799805,85.0,-6.171043395996094,-0.0,1188.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.9244301915168762,0.2539349496364593,0.2285090982913971,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.9990000128746032,0.3281105160713196,0.3059892058372497,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.941602349281311,0.2664572596549988,0.1863827556371688,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.981041431427002,0.3007131814956665,0.2845382392406463,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.9195446968078612,0.2502442002296448,1.1259676218032837,291.2974853515625,291.1499938964844,289.1041564941406,286.8889465332031,291.2979736328125,297.35076904296875,291.29766845703125,1.0,0.4558773934841156,1.0,1.0,0.327553778886795,1.0,-2.558709144592285,1.8786804676055908,0.6800287365913391,1.30034601688385,0.0,0.0,0.0,68.05577850341797,103.0,-2.4796276092529297,-0.0,1250.3638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878320,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.9244301915168762,0.2539349496364593,0.2285090982913971,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.9990000128746032,0.3281105160713196,0.3059892058372497,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.941602349281311,0.2664572596549988,0.1863827556371688,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.981041431427002,0.3007131814956665,0.2845382392406463,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.9195446968078612,0.2502442002296448,1.1259676218032837,291.2974853515625,291.1499938964844,289.1041564941406,286.8889465332031,291.2979736328125,297.35076904296875,291.29766845703125,1.0,0.4558773934841156,1.0,1.0,0.327553778886795,1.0,-2.558709144592285,1.8786804676055908,0.6800287365913391,1.30034601688385,0.0,0.0,0.0,68.05577850341797,103.0,-2.4796276092529297,-0.0,1250.3638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.8688325881958008,0.255603015422821,0.2304562926292419,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.952137053012848,0.3298976719379425,0.3125970959663391,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.8832165002822876,0.2684977948665619,0.1881530135869979,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.9218432903289796,0.3030934333801269,0.287252277135849,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.8639037609100342,0.2510209083557129,1.1317108869552612,291.29644775390625,291.1499938964844,289.12225341796875,286.8627624511719,291.29443359375,297.3423156738281,291.2964172363281,1.0,0.4674584567546844,1.0,1.0,0.3251927196979522,1.0,-2.57981824874878,1.8988494873046875,0.6809688210487366,1.3164377212524414,0.0,0.0,0.0,79.95706939697266,121.0,-2.9478695392608643,-0.0,1329.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.8688325881958008,0.255603015422821,0.2304562926292419,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.952137053012848,0.3298976719379425,0.3125970959663391,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.8832165002822876,0.2684977948665619,0.1881530135869979,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.9218432903289796,0.3030934333801269,0.287252277135849,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.8639037609100342,0.2510209083557129,1.1317108869552612,291.29644775390625,291.1499938964844,289.12225341796875,286.8627624511719,291.29443359375,297.3423156738281,291.2964172363281,1.0,0.4674584567546844,1.0,1.0,0.3251927196979522,1.0,-2.57981824874878,1.8988494873046875,0.6809688210487366,1.3164377212524414,0.0,0.0,0.0,79.95706939697266,121.0,-2.9478695392608643,-0.0,1329.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.8464921712875366,0.25639608502388,0.2314217984676361,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.9235033392906188,0.3309386372566223,0.3137853145599365,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.8600628972053528,0.269483357667923,0.1890363693237304,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.8957430720329285,0.304250419139862,0.2886084616184234,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.841468095779419,0.2513685822486877,1.1345409154891968,291.2943115234375,291.1499938964844,289.1309814453125,286.84967041015625,291.2919921875,297.3389892578125,291.294189453125,1.0,0.4738810658454895,1.0,1.0,0.3240121603012085,1.0,-2.589982271194458,1.908810019493103,0.6811721920967102,1.3237048387527466,0.0,0.0,0.0,86.88153076171875,121.0,-4.281700134277344,-0.0,1372.5745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.8268347978591919,0.2571638226509094,0.23239366710186,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.8984144330024719,0.3320376873016357,0.3150799870491028,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.8397079110145569,0.27044677734375,0.1899271607398986,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.8732960820198059,0.3053859770298004,0.289975494146347,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.8215998411178589,0.2516916990280151,1.1374061107635498,291.2926940917969,291.1499938964844,289.13946533203125,286.83660888671875,291.29119873046875,297.3360290527344,291.29266357421875,1.0,0.4805155992507934,1.0,1.0,0.3230549991130829,1.0,-2.59886121749878,1.91731858253479,0.6815425753593445,1.3301936388015747,0.0,0.0,0.0,94.5163116455078,124.0,-4.011363983154297,-0.0,1417.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2907409667969,0.8049870133399963,0.25865438580513,0.2341128885746002,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2907409667969,0.8733522891998291,0.3343420028686523,0.3176098167896271,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2907409667969,0.8183953166007996,0.2723318338394165,0.1915380358695984,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2907409667969,0.8499027490615845,0.307614803314209,0.2924790680408478,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2907409667969,0.7984667420387268,0.252287745475769,1.1420046091079712,291.29071044921875,291.1429443359375,289.1556701660156,286.810791015625,291.2892761230469,297.3309936523437,291.2906799316406,1.0,0.4895928800106048,1.0,1.0,0.3211406171321869,1.0,-2.614438772201538,1.9328380823135376,0.6816006898880005,1.3421918153762815,0.0,0.0,0.0,105.03581237792967,112.0,-3.2579705715179443,-0.0,1485.4630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2907409667969,0.8049870133399963,0.25865438580513,0.2341128885746002,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2907409667969,0.8733522891998291,0.3343420028686523,0.3176098167896271,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2907409667969,0.8183953166007996,0.2723318338394165,0.1915380358695984,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2907409667969,0.8499027490615845,0.307614803314209,0.2924790680408478,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2907409667969,0.7984667420387268,0.252287745475769,1.1420046091079712,291.29071044921875,291.1429443359375,289.1556701660156,286.810791015625,291.2892761230469,297.3309936523437,291.2906799316406,1.0,0.4895928800106048,1.0,1.0,0.3211406171321869,1.0,-2.614438772201538,1.9328380823135376,0.6816006898880005,1.3421918153762815,0.0,0.0,0.0,105.03581237792967,112.0,-3.2579705715179443,-0.0,1485.4630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8036270141601562,0.2601252198219299,0.235478863120079,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8722901344299316,0.336728423833847,0.3198893964290619,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8174116611480713,0.2741948366165161,0.1928738057613372,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8489431738853455,0.3098170757293701,0.2946069836616516,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.7961885929107666,0.2528514266014099,1.144788146018982,291.2881164550781,291.1241149902344,289.1708679199219,286.7854919433594,291.2861328125,297.326904296875,291.2880249023437,1.0,0.4918495714664459,1.0,1.0,0.3192262351512909,1.0,-2.6263298988342285,1.9459346532821653,0.6803953051567078,1.35259747505188,0.0,0.0,0.0,106.75538635253906,100.0,-3.740748882293701,-0.0,1509.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8036270141601562,0.2601252198219299,0.235478863120079,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8722901344299316,0.336728423833847,0.3198893964290619,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8174116611480713,0.2741948366165161,0.1928738057613372,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8489431738853455,0.3098170757293701,0.2946069836616516,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.7961885929107666,0.2528514266014099,1.144788146018982,291.2881164550781,291.1241149902344,289.1708679199219,286.7854919433594,291.2861328125,297.326904296875,291.2880249023437,1.0,0.4918495714664459,1.0,1.0,0.3192262351512909,1.0,-2.6263298988342285,1.9459346532821653,0.6803953051567078,1.35259747505188,0.0,0.0,0.0,106.75538635253906,100.0,-3.740748882293701,-0.0,1509.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.8144487738609314,0.2616027295589447,0.2366426885128021,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2817687988281,0.8848119378089905,0.3391616940498352,0.3220045268535614,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.8280632495880127,0.2760615646839142,0.1940496414899826,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28179931640625,0.8605849742889404,0.312016487121582,0.2965123355388641,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818603515625,0.8063116669654846,0.2534140646457672,1.1465145349502563,291.2817687988281,291.1066589355469,289.1849670410156,286.76104736328125,291.2765808105469,297.3235778808594,291.2814025878906,1.0,0.4902685284614563,1.0,1.0,0.316640555858612,1.0,-2.6360483169555664,1.9593664407730105,0.6766819357872009,1.3637853860855105,0.0,0.0,0.0,102.89835357666016,88.0,-8.200730323791504,-0.0,1505.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.8144487738609314,0.2616027295589447,0.2366426885128021,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2817687988281,0.8848119378089905,0.3391616940498352,0.3220045268535614,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.8280632495880127,0.2760615646839142,0.1940496414899826,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28179931640625,0.8605849742889404,0.312016487121582,0.2965123355388641,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818603515625,0.8063116669654846,0.2534140646457672,1.1465145349502563,291.2817687988281,291.1066589355469,289.1849670410156,286.76104736328125,291.2765808105469,297.3235778808594,291.2814025878906,1.0,0.4902685284614563,1.0,1.0,0.316640555858612,1.0,-2.6360483169555664,1.9593664407730105,0.6766819357872009,1.3637853860855105,0.0,0.0,0.0,102.89835357666016,88.0,-8.200730323791504,-0.0,1505.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27276611328125,0.8333778381347656,0.2630727589130401,0.2376830279827118,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.9081387519836426,0.3416054546833038,0.3240105509757995,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27276611328125,0.8477122187614441,0.2779237627983093,0.1951306909322738,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727355957031,0.8825622797012329,0.3142055571079254,0.2982836663722992,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727966308594,0.8246277570724487,0.2539747059345245,1.147637963294983,291.2726745605469,291.0906677246094,289.1978454589844,286.7376708984375,291.2657775878906,297.32061767578125,291.2722473144531,1.0,0.4863629937171936,1.0,1.0,0.3140548467636108,1.0,-2.644487142562866,1.9720336198806765,0.6724535822868347,1.3744853734970093,0.0,0.0,0.0,95.81179809570312,76.0,-11.624104499816896,-0.0,1484.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27276611328125,0.8333778381347656,0.2630727589130401,0.2376830279827118,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.9081387519836426,0.3416054546833038,0.3240105509757995,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27276611328125,0.8477122187614441,0.2779237627983093,0.1951306909322738,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727355957031,0.8825622797012329,0.3142055571079254,0.2982836663722992,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727966308594,0.8246277570724487,0.2539747059345245,1.147637963294983,291.2726745605469,291.0906677246094,289.1978454589844,286.7376708984375,291.2657775878906,297.32061767578125,291.2722473144531,1.0,0.4863629937171936,1.0,1.0,0.3140548467636108,1.0,-2.644487142562866,1.9720336198806765,0.6724535822868347,1.3744853734970093,0.0,0.0,0.0,95.81179809570312,76.0,-11.624104499816896,-0.0,1484.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.8463512063026428,0.2638037800788879,0.2381708025932312,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.9255900979042052,0.3428266942501068,0.3249833881855011,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.8615132570266724,0.2788527309894562,0.1956471353769302,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.8977633118629456,0.315295934677124,0.2991348206996918,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.8368678092956543,0.2542545199394226,1.1480517387390137,291.2675476074219,291.083251953125,289.2038269042969,286.7264709472656,291.2600402832031,297.3192138671875,291.26708984375,1.0,0.4838355779647827,1.0,1.0,0.3127619922161102,1.0,-2.648383378982544,1.9781615734100344,0.670221745967865,1.37969970703125,0.0,0.0,0.0,91.47990417480467,76.0,-12.903489112854004,-0.0,1470.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.8625369668006897,0.2645298838615417,0.238642081618309,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26080322265625,0.9469002485275269,0.3440444767475128,0.32594034075737,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608947753906,0.8786860108375549,0.2797784507274627,0.1961517632007599,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.917082130908966,0.3163819313049316,0.2999687790870666,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.8520591259002686,0.2545327246189117,1.148395538330078,291.2607421875,291.07623291015625,289.2095031738281,286.71563720703125,291.24969482421875,297.31787109375,291.25994873046875,1.0,0.4810397028923034,1.0,1.0,0.3108861148357391,1.0,-2.6521213054656982,1.9856681823730469,0.6664531826972961,1.3863226175308228,0.0,0.0,0.0,86.78469848632812,64.0,-16.743135452270508,-0.0,1454.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.908497154712677,0.265940248966217,0.239527016878128,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417297363281,0.9942162036895752,0.3464440703392029,0.3277987539768219,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418212890625,0.9283286333084106,0.2815974652767181,0.1971217989921569,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24176025390625,0.9706063866615297,0.3185186386108398,0.3015807271003723,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24188232421875,0.8957215547561646,0.255064845085144,1.1488637924194336,291.2416687011719,291.0634155273437,289.2198181152344,286.6951904296875,291.22723388671875,297.3149719238281,291.24072265625,1.0,0.4748457968235016,1.0,1.0,0.3071344196796417,1.0,-2.659083843231201,2.000563144683838,0.6585209369659424,1.3995673656463623,0.0,0.0,0.0,76.62831115722656,67.0,-24.097576141357425,-0.0,1417.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.908497154712677,0.265940248966217,0.239527016878128,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417297363281,0.9942162036895752,0.3464440703392029,0.3277987539768219,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418212890625,0.9283286333084106,0.2815974652767181,0.1971217989921569,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24176025390625,0.9706063866615297,0.3185186386108398,0.3015807271003723,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24188232421875,0.8957215547561646,0.255064845085144,1.1488637924194336,291.2416687011719,291.0634155273437,289.2198181152344,286.6951904296875,291.22723388671875,297.3149719238281,291.24072265625,1.0,0.4748457968235016,1.0,1.0,0.3071344196796417,1.0,-2.659083843231201,2.000563144683838,0.6585209369659424,1.3995673656463623,0.0,0.0,0.0,76.62831115722656,67.0,-24.097576141357425,-0.0,1417.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196044921875,0.9294753670692444,0.2672438621520996,0.2406037747859954,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.9990000128746032,0.34933602809906,0.317715585231781,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.950155794620514,0.2833244502544403,0.1982505768537521,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.219482421875,0.988453447818756,0.320560485124588,0.3034047782421112,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.9138811826705932,0.2555150687694549,1.1503956317901611,291.2193603515625,291.0523681640625,289.228759765625,286.6766052246094,291.2015380859375,297.31365966796875,291.2182312011719,1.0,0.4719933867454529,1.0,1.0,0.3033826947212219,1.0,-2.6533327102661133,2.006781816482544,0.646550714969635,1.40726637840271,0.0,0.0,0.0,73.2950439453125,85.0,-29.844867706298828,-0.0,1395.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196044921875,0.9294753670692444,0.2672438621520996,0.2406037747859954,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.9990000128746032,0.34933602809906,0.317715585231781,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.950155794620514,0.2833244502544403,0.1982505768537521,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.219482421875,0.988453447818756,0.320560485124588,0.3034047782421112,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.9138811826705932,0.2555150687694549,1.1503956317901611,291.2193603515625,291.0523681640625,289.228759765625,286.6766052246094,291.2015380859375,297.31365966796875,291.2182312011719,1.0,0.4719933867454529,1.0,1.0,0.3033826947212219,1.0,-2.6533327102661133,2.006781816482544,0.646550714969635,1.40726637840271,0.0,0.0,0.0,73.2950439453125,85.0,-29.844867706298828,-0.0,1395.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.921134114265442,0.2685064077377319,0.2417951226234436,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.9990000128746032,0.3523989915847778,0.3267704546451568,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.942393720149994,0.2850292325019836,0.1994811743497848,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.982455551624298,0.3225764334201813,0.3053634464740753,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.9051437377929688,0.2559579014778137,1.152646541595459,291.1971130371094,291.0430908203125,289.2362060546875,286.66015625,291.181884765625,297.3135986328125,291.1962890625,1.0,0.4768329560756683,1.0,1.0,0.2998499870300293,1.0,-2.672476053237915,2.029547691345215,0.6429282426834106,1.4250764846801758,0.0,0.0,0.0,75.50199127197266,103.0,-29.38560676574707,-0.0,1430.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.921134114265442,0.2685064077377319,0.2417951226234436,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.9990000128746032,0.3523989915847778,0.3267704546451568,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.942393720149994,0.2850292325019836,0.1994811743497848,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.982455551624298,0.3225764334201813,0.3053634464740753,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.9051437377929688,0.2559579014778137,1.152646541595459,291.1971130371094,291.0430908203125,289.2362060546875,286.66015625,291.181884765625,297.3135986328125,291.1962890625,1.0,0.4768329560756683,1.0,1.0,0.2998499870300293,1.0,-2.672476053237915,2.029547691345215,0.6429282426834106,1.4250764846801758,0.0,0.0,0.0,75.50199127197266,103.0,-29.38560676574707,-0.0,1430.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
