time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11879580,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.8823217749595642,0.2696689367294311,0.2431739866733551,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.9726992249488832,0.35410937666893,0.3354500830173492,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.9007212519645692,0.2866503000259399,0.2008694559335708,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.94349467754364,0.324504405260086,0.3075314462184906,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.8676508665084839,0.2563124299049377,1.1559194326400757,291.1768493652344,291.0357360839844,289.2421264648437,286.6461181640625,291.16064453125,297.3066711425781,291.1758728027344,1.0,0.4861849546432495,1.0,1.0,0.2963172793388366,1.0,-2.6937029361724854,2.0537221431732178,0.6399807333946228,1.4445518255233765,0.0,0.0,0.0,84.49845123291016,121.0,-29.4428653717041,-0.0,1500.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.8823217749595642,0.2696689367294311,0.2431739866733551,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.9726992249488832,0.35410937666893,0.3354500830173492,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.9007212519645692,0.2866503000259399,0.2008694559335708,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.94349467754364,0.324504405260086,0.3075314462184906,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.8676508665084839,0.2563124299049377,1.1559194326400757,291.1768493652344,291.0357360839844,289.2421264648437,286.6461181640625,291.16064453125,297.3066711425781,291.1758728027344,1.0,0.4861849546432495,1.0,1.0,0.2963172793388366,1.0,-2.6937029361724854,2.0537221431732178,0.6399807333946228,1.4445518255233765,0.0,0.0,0.0,84.49845123291016,121.0,-29.4428653717041,-0.0,1500.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.8596528172492981,0.2701920568943023,0.2438990026712417,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.946867823600769,0.3549639582633972,0.3364857137203216,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.877327024936676,0.2874084711074829,0.2015953958034515,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.915897011756897,0.325414776802063,0.3086573779582977,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.845561146736145,0.2564318478107452,1.157735824584961,291.1655578613281,291.0328063964844,289.2445068359375,286.6400451660156,291.14849853515625,297.3030700683594,291.1645202636719,1.0,0.4915622472763061,1.0,1.0,0.2945509254932403,1.0,-2.6993117332458496,2.0624001026153564,0.6369116306304932,1.4520102739334106,0.0,0.0,0.0,91.12689971923828,121.0,-30.580554962158203,-0.0,1539.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.8401942253112793,0.2706896066665649,0.2446144223213195,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.9213926196098328,0.3558525741100311,0.3375782966613769,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.8569371700286865,0.2881439626216888,0.2023162543773651,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.8932227492332458,0.3263013660907745,0.3097755014896393,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.8265645503997803,0.2565256059169769,1.1595057249069214,291.1553039550781,291.0303955078125,289.2464599609375,286.6347045898437,291.140869140625,297.2997436523437,291.15460205078125,1.0,0.4973492324352264,1.0,1.0,0.2934203743934631,1.0,-2.7058210372924805,2.070094347000122,0.635726809501648,1.4582122564315796,0.0,0.0,0.0,98.25452423095705,139.0,-28.65118789672852,-0.0,1581.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.8073319792747498,0.2716329395771026,0.2460404932498932,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.8812806606292725,0.3576819896697998,0.3398813903331756,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.8237170577049255,0.2895660996437073,0.2037575840950012,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.8564094305038452,0.3280211389064789,0.3120073080062866,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.7922115921974182,0.2566530704498291,1.1629953384399414,291.1388244628906,291.027099609375,289.2491149902344,286.6261901855469,291.1260070800781,297.293701171875,291.1381530761719,1.0,0.5096684098243713,1.0,1.0,0.2911592721939087,1.0,-2.718910217285156,2.08533787727356,0.6335722804069519,1.4704612493515017,0.0,0.0,0.0,113.8709487915039,142.0,-24.61796188354492,-0.0,1672.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.8073319792747498,0.2716329395771026,0.2460404932498932,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.8812806606292725,0.3576819896697998,0.3398813903331756,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.8237170577049255,0.2895660996437073,0.2037575840950012,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.8564094305038452,0.3280211389064789,0.3120073080062866,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.7922115921974182,0.2566530704498291,1.1629953384399414,291.1388244628906,291.027099609375,289.2491149902344,286.6261901855469,291.1260070800781,297.293701171875,291.1381530761719,1.0,0.5096684098243713,1.0,1.0,0.2911592721939087,1.0,-2.718910217285156,2.08533787727356,0.6335722804069519,1.4704612493515017,0.0,0.0,0.0,113.8709487915039,142.0,-24.61796188354492,-0.0,1672.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.7883455753326416,0.2725237309932709,0.2472387105226516,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.861356258392334,0.3595263361930847,0.342026948928833,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.8058584332466125,0.2909362316131592,0.205022931098938,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.837975263595581,0.3296810686588287,0.313994288444519,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.7728903293609619,0.2567165791988373,1.1652976274490356,291.1222839355469,291.0260009765625,289.25,286.620849609375,291.1094665527344,297.2882385253906,291.1215515136719,1.0,0.517911970615387,1.0,1.0,0.2888981699943542,1.0,-2.729606866836548,2.098956346511841,0.630650520324707,1.481666922569275,0.0,0.0,0.0,124.7179718017578,130.0,-23.710426330566406,-0.0,1738.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.7883455753326416,0.2725237309932709,0.2472387105226516,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.861356258392334,0.3595263361930847,0.342026948928833,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.8058584332466125,0.2909362316131592,0.205022931098938,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.837975263595581,0.3296810686588287,0.313994288444519,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.7728903293609619,0.2567165791988373,1.1652976274490356,291.1222839355469,291.0260009765625,289.25,286.620849609375,291.1094665527344,297.2882385253906,291.1215515136719,1.0,0.517911970615387,1.0,1.0,0.2888981699943542,1.0,-2.729606866836548,2.098956346511841,0.630650520324707,1.481666922569275,0.0,0.0,0.0,124.7179718017578,130.0,-23.710426330566406,-0.0,1738.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.780718207359314,0.2711116075515747,0.2465807199478149,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.8542593121528625,0.3590075075626373,0.3422051668167114,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.7984986305236816,0.2899196445941925,0.2048103064298629,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8312361836433411,0.3289226591587066,0.3139606416225433,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.7645432949066162,0.2542134821414947,1.1575847864151,291.10528564453125,291.0260009765625,289.25,286.6183776855469,291.0914001464844,297.26190185546875,291.1044311523437,1.0,0.5184385776519775,1.0,1.0,0.2877290844917297,1.0,-2.719489574432373,2.095204591751098,0.6242849230766296,1.480424880981445,0.0,0.0,0.0,128.36997985839844,118.0,-24.185142517089844,-0.0,1740.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.780718207359314,0.2711116075515747,0.2465807199478149,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.8542593121528625,0.3590075075626373,0.3422051668167114,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.7984986305236816,0.2899196445941925,0.2048103064298629,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8312361836433411,0.3289226591587066,0.3139606416225433,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.7645432949066162,0.2542134821414947,1.1575847864151,291.10528564453125,291.0260009765625,289.25,286.6183776855469,291.0914001464844,297.26190185546875,291.1044311523437,1.0,0.5184385776519775,1.0,1.0,0.2877290844917297,1.0,-2.719489574432373,2.095204591751098,0.6242849230766296,1.480424880981445,0.0,0.0,0.0,128.36997985839844,118.0,-24.185142517089844,-0.0,1740.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.7839657068252563,0.270520806312561,0.2458046972751617,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.8584907650947571,0.3591936230659485,0.3421409726142883,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.8021733164787292,0.2896143794059753,0.2044192552566528,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884094238281,0.834949791431427,0.3288403749465942,0.3136474788188934,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.766281247138977,0.2522595226764679,1.147801637649536,291.0883178710937,291.0260009765625,289.25,286.6181945800781,291.07525634765625,297.2463073730469,291.0875549316406,1.0,0.5145711898803711,1.0,1.0,0.2865599989891052,1.0,-2.705873966217041,2.088947534561157,0.6169264316558838,1.4771257638931274,0.0,0.0,0.0,125.47767639160156,106.0,-23.441139221191406,-0.0,1707.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.7839657068252563,0.270520806312561,0.2458046972751617,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.8584907650947571,0.3591936230659485,0.3421409726142883,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.8021733164787292,0.2896143794059753,0.2044192552566528,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884094238281,0.834949791431427,0.3288403749465942,0.3136474788188934,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.766281247138977,0.2522595226764679,1.147801637649536,291.0883178710937,291.0260009765625,289.25,286.6181945800781,291.07525634765625,297.2463073730469,291.0875549316406,1.0,0.5145711898803711,1.0,1.0,0.2865599989891052,1.0,-2.705873966217041,2.088947534561157,0.6169264316558838,1.4771257638931274,0.0,0.0,0.0,125.47767639160156,106.0,-23.441139221191406,-0.0,1707.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.7889336943626404,0.2704170346260071,0.2455512732267379,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.8641038537025452,0.3594633638858795,0.3422288000583648,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.8073771595954895,0.2896420657634735,0.2043149471282959,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.8400307893753052,0.3289749026298523,0.3136079907417297,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.7703081965446472,0.2514585554599762,1.1434184312820437,291.0805358886719,291.0260009765625,289.25,286.6189270019531,291.06805419921875,297.2412109375,291.079833984375,1.0,0.5116819739341736,1.0,1.0,0.2859754562377929,1.0,-2.700233459472656,2.086620092391968,0.6136133074760437,1.476019263267517,0.0,0.0,0.0,122.3226318359375,106.0,-22.52047538757324,-0.0,1684.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7956913709640503,0.2703977227210998,0.2453565299510955,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.8716715574264526,0.3598161339759826,0.3423745036125183,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8141135573387146,0.2897555232048034,0.2042552828788757,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.8469116687774658,0.329193651676178,0.3136270344257355,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745849609375,0.7760752439498901,0.2507527768611908,1.1393486261367798,291.074462890625,291.0260009765625,289.25,286.62017822265625,291.06524658203125,297.2372741699219,291.0740661621094,1.0,0.5083822011947632,1.0,1.0,0.285942405462265,1.0,-2.6952338218688965,2.0833311080932617,0.61190265417099,1.4738149642944336,0.0,0.0,0.0,118.42565155029295,94.0,-18.967737197875977,-0.0,1659.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8139740824699402,0.2705607712268829,0.2451060861349105,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8926264047622681,0.3607281744480133,0.3428134024143219,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8317455649375916,0.2901975810527801,0.2042511105537414,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.866244912147522,0.329841673374176,0.3138165473937988,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7927208542823792,0.2495945245027542,1.1321065425872805,291.06756591796875,291.0260009765625,289.25,286.6241760253906,291.06158447265625,297.23211669921875,291.0672912597656,1.0,0.5009538531303406,1.0,1.0,0.2858762741088867,1.0,-2.6869781017303467,2.077772617340088,0.6092053055763245,1.47003972530365,0.0,0.0,0.0,109.09097290039062,82.0,-11.989919662475586,-0.0,1604.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880480,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8139740824699402,0.2705607712268829,0.2451060861349105,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8926264047622681,0.3607281744480133,0.3428134024143219,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8317455649375916,0.2901975810527801,0.2042511105537414,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.866244912147522,0.329841673374176,0.3138165473937988,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7927208542823792,0.2495945245027542,1.1321065425872805,291.06756591796875,291.0260009765625,289.25,286.6241760253906,291.06158447265625,297.23211669921875,291.0672912597656,1.0,0.5009538531303406,1.0,1.0,0.2858762741088867,1.0,-2.6869781017303467,2.077772617340088,0.6092053055763245,1.47003972530365,0.0,0.0,0.0,109.09097290039062,82.0,-11.989919662475586,-0.0,1604.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.8376593589782715,0.270909696817398,0.2449931800365448,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.923528790473938,0.3618395030498504,0.3434077203273773,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.8566415309906006,0.2908520698547363,0.204370766878128,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8941187858581543,0.3306953310966491,0.3141673803329468,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.8161330819129944,0.2487035542726516,1.1259028911590576,291.0628967285156,291.0260009765625,289.25,286.6300354003906,291.0589294433594,297.2293701171875,291.06268310546875,1.0,0.4928701221942901,1.0,1.0,0.2858101427555084,1.0,-2.6806654930114746,2.0735650062561035,0.6071004867553711,1.4671874046325684,0.0,0.0,0.0,98.49972534179688,70.0,-7.825315475463867,-0.0,1547.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.8376593589782715,0.270909696817398,0.2449931800365448,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.923528790473938,0.3618395030498504,0.3434077203273773,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.8566415309906006,0.2908520698547363,0.204370766878128,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8941187858581543,0.3306953310966491,0.3141673803329468,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.8161330819129944,0.2487035542726516,1.1259028911590576,291.0628967285156,291.0260009765625,289.25,286.6300354003906,291.0589294433594,297.2293701171875,291.06268310546875,1.0,0.4928701221942901,1.0,1.0,0.2858101427555084,1.0,-2.6806654930114746,2.0735650062561035,0.6071004867553711,1.4671874046325684,0.0,0.0,0.0,98.49972534179688,70.0,-7.825315475463867,-0.0,1547.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.8715495467185974,0.2713878452777862,0.2449772953987121,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.9669784903526306,0.3630929589271545,0.3441167771816253,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.8929253816604614,0.2916626334190368,0.204585000872612,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.936022162437439,0.3316967189311981,0.3146386742591858,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.8466952443122864,0.2480165362358093,1.1205335855484009,291.0625915527344,291.0260009765625,289.25,286.6376037597656,291.0623779296875,297.2281494140625,291.0626525878906,1.0,0.4844448566436767,1.0,1.0,0.2864581346511841,1.0,-2.675868511199951,2.068544626235962,0.607323944568634,1.463194489479065,0.0,0.0,0.0,87.23060607910156,58.0,-1.7256505489349363,-0.0,1489.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.8715495467185974,0.2713878452777862,0.2449772953987121,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.9669784903526306,0.3630929589271545,0.3441167771816253,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.8929253816604614,0.2916626334190368,0.204585000872612,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.936022162437439,0.3316967189311981,0.3146386742591858,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.8466952443122864,0.2480165362358093,1.1205335855484009,291.0625915527344,291.0260009765625,289.25,286.6376037597656,291.0623779296875,297.2281494140625,291.0626525878906,1.0,0.4844448566436767,1.0,1.0,0.2864581346511841,1.0,-2.675868511199951,2.068544626235962,0.607323944568634,1.463194489479065,0.0,0.0,0.0,87.23060607910156,58.0,-1.7256505489349363,-0.0,1489.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.915363609790802,0.2719508111476898,0.2451061755418777,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.9990000128746032,0.364579290151596,0.3367015123367309,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.9413191080093384,0.2925805151462555,0.2049281448125839,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.9830259084701538,0.3327958583831787,0.3152755796909332,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8860180974006653,0.2474741339683532,1.1161701679229736,291.0654602050781,291.0260009765625,289.25,286.646728515625,291.0649719238281,297.22821044921875,291.0653991699219,1.0,0.4754170179367065,1.0,1.0,0.2871060967445373,1.0,-2.663083076477051,2.057855129241944,0.6052280068397522,1.4557507038116455,0.0,0.0,0.0,76.96708679199219,61.0,1.766873121261597,-0.0,1425.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.915363609790802,0.2719508111476898,0.2451061755418777,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.9990000128746032,0.364579290151596,0.3367015123367309,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.9413191080093384,0.2925805151462555,0.2049281448125839,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.9830259084701538,0.3327958583831787,0.3152755796909332,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8860180974006653,0.2474741339683532,1.1161701679229736,291.0654602050781,291.0260009765625,289.25,286.646728515625,291.0649719238281,297.22821044921875,291.0653991699219,1.0,0.4754170179367065,1.0,1.0,0.2871060967445373,1.0,-2.663083076477051,2.057855129241944,0.6052280068397522,1.4557507038116455,0.0,0.0,0.0,76.96708679199219,61.0,1.766873121261597,-0.0,1425.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.926907241344452,0.2722362577915191,0.2452862560749054,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.9990000128746032,0.3660134971141815,0.326206624507904,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.9529608488082886,0.2930524945259094,0.2051955610513687,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.9919852614402772,0.3333557546138763,0.3157209455966949,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.8952772617340088,0.2472301125526428,1.1146612167358398,291.0650939941406,291.0260009765625,289.25,286.6518249511719,291.0649719238281,297.2313232421875,291.0650329589844,1.0,0.472217857837677,1.0,1.0,0.287430077791214,1.0,-2.6497128009796143,2.047722101211548,0.6019906997680664,1.4483875036239624,0.0,0.0,0.0,74.62860107421875,61.0,0.7887915968894958,-0.0,1396.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.936128556728363,0.2725365161895752,0.2454984933137893,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.9990000128746032,0.3678154051303863,0.3182767927646637,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.9618034958839417,0.2935464680194855,0.2054928243160247,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.9984435439109802,0.3339367210865021,0.3161775767803192,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.902529001235962,0.2470215409994125,1.1133992671966553,291.0653991699219,291.0260009765625,289.25,286.6572570800781,291.0654602050781,297.2361755371094,291.0653686523437,1.0,0.4697155356407165,1.0,1.0,0.2876404523849487,1.0,-2.6397860050201416,2.040252447128296,0.59953373670578,1.443061113357544,0.0,0.0,0.0,72.91259765625,79.0,0.9189105033874512,-0.0,1375.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.930935263633728,0.2732079923152923,0.2461132854223251,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682373046875,0.9990000128746032,0.3712114989757538,0.323683500289917,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.9573816657066344,0.2946262061595917,0.2062498182058334,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682373046875,0.9952893257141112,0.3351922333240509,0.3173982501029968,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.8969583511352539,0.2467331141233444,1.1120951175689695,291.0682373046875,291.0260009765625,289.25,286.6690673828125,291.0723571777344,297.2450866699219,291.068603515625,1.0,0.4723174571990967,1.0,1.0,0.2880612313747406,1.0,-2.6478238105773926,2.04477334022522,0.6030505299568176,1.4453121423721311,0.0,0.0,0.0,74.09845733642578,97.0,4.587131500244141,-0.0,1391.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.930935263633728,0.2732079923152923,0.2461132854223251,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682373046875,0.9990000128746032,0.3712114989757538,0.323683500289917,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.9573816657066344,0.2946262061595917,0.2062498182058334,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682373046875,0.9952893257141112,0.3351922333240509,0.3173982501029968,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.8969583511352539,0.2467331141233444,1.1120951175689695,291.0682373046875,291.0260009765625,289.25,286.6690673828125,291.0723571777344,297.2450866699219,291.068603515625,1.0,0.4723174571990967,1.0,1.0,0.2880612313747406,1.0,-2.6478238105773926,2.04477334022522,0.6030505299568176,1.4453121423721311,0.0,0.0,0.0,74.09845733642578,97.0,4.587131500244141,-0.0,1391.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.9068697094917296,0.273929089307785,0.2469089478254318,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.9990000128746032,0.3726302087306976,0.3477920889854431,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.93354332447052,0.2957795560359955,0.2071650624275207,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.9768019318580629,0.3365030288696289,0.3187850415706634,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.8751651048660278,0.2465359717607498,1.1119354963302612,291.0756530761719,291.0260009765625,289.25,286.6820068359375,291.08282470703125,297.2439270019531,291.07623291015625,1.0,0.4809720516204834,1.0,1.0,0.2884819805622101,1.0,-2.6803128719329834,2.066227912902832,0.6140851378440857,1.459246277809143,0.0,0.0,0.0,79.55413055419922,115.0,9.354997634887695,-0.0,1460.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.9068697094917296,0.273929089307785,0.2469089478254318,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.9990000128746032,0.3726302087306976,0.3477920889854431,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.93354332447052,0.2957795560359955,0.2071650624275207,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.9768019318580629,0.3365030288696289,0.3187850415706634,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.8751651048660278,0.2465359717607498,1.1119354963302612,291.0756530761719,291.0260009765625,289.25,286.6820068359375,291.08282470703125,297.2439270019531,291.07623291015625,1.0,0.4809720516204834,1.0,1.0,0.2884819805622101,1.0,-2.6803128719329834,2.066227912902832,0.6140851378440857,1.459246277809143,0.0,0.0,0.0,79.55413055419922,115.0,9.354997634887695,-0.0,1460.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.8578336238861084,0.2745679914951324,0.2479936331510543,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826721191406,0.9560993909835817,0.3727311193943023,0.3536039292812347,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.8802270293235779,0.2968700230121612,0.2083190679550171,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.9210354089736938,0.3377496898174286,0.3204935491085052,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8291976451873779,0.2462611198425293,1.1132675409317017,291.0826721191406,291.0260009765625,289.25,286.6958923339844,291.08648681640625,297.2353515625,291.0827941894531,1.0,0.4920118153095245,1.0,1.0,0.2887884974479675,1.0,-2.693131446838379,2.0742604732513428,0.6188710927963257,1.4645583629608154,0.0,0.0,0.0,92.92826080322266,133.0,8.010346412658691,-0.0,1539.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.8578336238861084,0.2745679914951324,0.2479936331510543,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826721191406,0.9560993909835817,0.3727311193943023,0.3536039292812347,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.8802270293235779,0.2968700230121612,0.2083190679550171,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.9210354089736938,0.3377496898174286,0.3204935491085052,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8291976451873779,0.2462611198425293,1.1132675409317017,291.0826721191406,291.0260009765625,289.25,286.6958923339844,291.08648681640625,297.2353515625,291.0827941894531,1.0,0.4920118153095245,1.0,1.0,0.2887884974479675,1.0,-2.693131446838379,2.0742604732513428,0.6188710927963257,1.4645583629608154,0.0,0.0,0.0,92.92826080322266,133.0,8.010346412658691,-0.0,1539.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.8200144171714783,0.2751442492008209,0.2490975707769394,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.9055211544036864,0.3735111951828003,0.3548148274421692,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.8402630090713501,0.2979155778884887,0.2095010429620742,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.876107394695282,0.3389499485492706,0.3222391009330749,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.7904722690582275,0.2459371536970138,1.114738702774048,291.0863952636719,291.0260009765625,289.25,286.71063232421875,291.0899353027344,297.2308959960937,291.08660888671875,1.0,0.5039223432540894,1.0,1.0,0.289095014333725,1.0,-2.701740503311157,2.0793709754943848,0.622369647026062,1.4679359197616575,0.0,0.0,0.0,108.7128677368164,136.0,6.190441131591797,-0.0,1623.9830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.8200144171714783,0.2751442492008209,0.2490975707769394,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.9055211544036864,0.3735111951828003,0.3548148274421692,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.8402630090713501,0.2979155778884887,0.2095010429620742,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.876107394695282,0.3389499485492706,0.3222391009330749,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.7904722690582275,0.2459371536970138,1.114738702774048,291.0863952636719,291.0260009765625,289.25,286.71063232421875,291.0899353027344,297.2308959960937,291.08660888671875,1.0,0.5039223432540894,1.0,1.0,0.289095014333725,1.0,-2.701740503311157,2.0793709754943848,0.622369647026062,1.4679359197616575,0.0,0.0,0.0,108.7128677368164,136.0,6.190441131591797,-0.0,1623.9830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883178710937,0.8083533644676208,0.2754178643226623,0.249566838145256,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.8917421102523804,0.3740375638008117,0.3555066585540771,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883178710937,0.8288193941116333,0.2984279990196228,0.2100312709808349,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.8632784485816956,0.3395378887653351,0.3230283856391907,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883178710937,0.7781052589416504,0.2457655519247055,1.1150869131088257,291.0883483886719,291.0260009765625,289.25,286.71826171875,291.09161376953125,297.2295227050781,291.08856201171875,1.0,0.5081493258476257,1.0,1.0,0.2892482578754425,1.0,-2.705142021179199,2.08130955696106,0.6238325834274292,1.4691277742385864,0.0,0.0,0.0,114.74295806884766,136.0,5.784121990203857,-0.0,1656.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.7993537783622742,0.2756891548633575,0.2499893754720688,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881042480469,0.8818653225898743,0.3746163845062256,0.3562149107456207,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.8205578923225403,0.2989393770694732,0.2105263024568557,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.8541810512542725,0.3401226103305816,0.3237681984901428,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.7691044807434082,0.2455936819314956,1.115210771560669,291.0881042480469,291.0260009765625,289.25,286.7260131835937,291.0869140625,297.2284851074219,291.0878601074219,1.0,0.5117176175117493,1.0,1.0,0.2885234951972961,1.0,-2.708134174346924,2.08521056175232,0.6229237914085388,1.472347617149353,0.0,0.0,0.0,119.61544799804688,139.0,1.3878227472305298,-0.0,1683.5181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.7866469621658325,0.2761982083320617,0.2507343292236328,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8683474659919739,0.3758365511894226,0.3576393127441406,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.8087108731269836,0.2999368607997894,0.2114432901144027,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.8418259620666504,0.3412596881389618,0.3251425623893738,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.756519079208374,0.245234414935112,1.115023136138916,291.080810546875,291.0260009765625,289.25,286.741943359375,291.07598876953125,297.2266845703125,291.0804443359375,1.0,0.5173484683036804,1.0,1.0,0.2870739996433258,1.0,-2.7132701873779297,2.092738389968872,0.6205318570137024,1.4787029027938845,0.0,0.0,0.0,127.25853729248048,127.0,-7.06947135925293,-0.0,1726.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.7866469621658325,0.2761982083320617,0.2507343292236328,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8683474659919739,0.3758365511894226,0.3576393127441406,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.8087108731269836,0.2999368607997894,0.2114432901144027,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.8418259620666504,0.3412596881389618,0.3251425623893738,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.756519079208374,0.245234414935112,1.115023136138916,291.080810546875,291.0260009765625,289.25,286.741943359375,291.07598876953125,297.2266845703125,291.0804443359375,1.0,0.5173484683036804,1.0,1.0,0.2870739996433258,1.0,-2.7132701873779297,2.092738389968872,0.6205318570137024,1.4787029027938845,0.0,0.0,0.0,127.25853729248048,127.0,-7.06947135925293,-0.0,1726.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
