time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11881740,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7875401973724365,0.2766811847686767,0.2511593103408813,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.8697623014450073,0.377088189125061,0.3587996363639831,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.8099955916404724,0.3009140491485595,0.2121169120073318,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.8431050777435303,0.3423645496368408,0.3261771202087402,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7565402984619141,0.2448628693819046,1.1133160591125488,291.0714416503906,291.0260009765625,289.25,286.7582702636719,291.0644226074219,297.2251892089844,291.0709533691406,1.0,0.517028272151947,1.0,1.0,0.2856245040893554,1.0,-2.7151806354522705,2.098024845123291,0.6171557903289795,1.483571171760559,0.0,0.0,0.0,127.07515716552734,115.0,-11.631489753723145,-0.0,1728.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7875401973724365,0.2766811847686767,0.2511593103408813,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.8697623014450073,0.377088189125061,0.3587996363639831,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.8099955916404724,0.3009140491485595,0.2121169120073318,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.8431050777435303,0.3423645496368408,0.3261771202087402,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7565402984619141,0.2448628693819046,1.1133160591125488,291.0714416503906,291.0260009765625,289.25,286.7582702636719,291.0644226074219,297.2251892089844,291.0709533691406,1.0,0.517028272151947,1.0,1.0,0.2856245040893554,1.0,-2.7151806354522705,2.098024845123291,0.6171557903289795,1.483571171760559,0.0,0.0,0.0,127.07515716552734,115.0,-11.631489753723145,-0.0,1728.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.7969444990158081,0.2771715521812439,0.2514048814773559,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.8805269598960876,0.3783596158027649,0.3597902059555053,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.8194268941879272,0.3018997609615326,0.2126519083976745,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.852939248085022,0.3434636890888214,0.327010840177536,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.7643781900405884,0.2445059567689895,1.1107438802719116,291.0585327148437,291.0260009765625,289.25,286.7748107910156,291.04852294921875,297.2239990234375,291.0578918457031,1.0,0.5134891271591187,1.0,1.0,0.2836518883705139,1.0,-2.7152211666107178,2.103393793106079,0.6118273735046387,1.488905906677246,0.0,0.0,0.0,121.96831512451172,103.0,-16.764007568359375,-0.0,1704.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.7969444990158081,0.2771715521812439,0.2514048814773559,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.8805269598960876,0.3783596158027649,0.3597902059555053,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.8194268941879272,0.3018997609615326,0.2126519083976745,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.852939248085022,0.3434636890888214,0.327010840177536,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.7643781900405884,0.2445059567689895,1.1107438802719116,291.0585327148437,291.0260009765625,289.25,286.7748107910156,291.04852294921875,297.2239990234375,291.0578918457031,1.0,0.5134891271591187,1.0,1.0,0.2836518883705139,1.0,-2.7152211666107178,2.103393793106079,0.6118273735046387,1.488905906677246,0.0,0.0,0.0,121.96831512451172,103.0,-16.764007568359375,-0.0,1704.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.8124778270721436,0.277665764093399,0.2515513896942138,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.89851313829422,0.3796331286430359,0.3606773018836975,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.834550142288208,0.3028928935527801,0.2131119966506958,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8696475028991699,0.3445568084716797,0.3277302384376526,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7783600687980652,0.2441657930612564,1.107730269432068,291.0436096191406,291.0260009765625,289.25,286.7914428710937,291.0322265625,297.2229309082031,291.0429077148437,1.0,0.5080075263977051,1.0,1.0,0.2816792726516723,1.0,-2.7142598628997803,2.1081016063690186,0.6061582565307617,1.4937973022460938,0.0,0.0,0.0,114.07546997070312,91.0,-19.79530334472656,-0.0,1666.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.8124778270721436,0.277665764093399,0.2515513896942138,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.89851313829422,0.3796331286430359,0.3606773018836975,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.834550142288208,0.3028928935527801,0.2131119966506958,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8696475028991699,0.3445568084716797,0.3277302384376526,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7783600687980652,0.2441657930612564,1.107730269432068,291.0436096191406,291.0260009765625,289.25,286.7914428710937,291.0322265625,297.2229309082031,291.0429077148437,1.0,0.5080075263977051,1.0,1.0,0.2816792726516723,1.0,-2.7142598628997803,2.1081016063690186,0.6061582565307617,1.4937973022460938,0.0,0.0,0.0,114.07546997070312,91.0,-19.79530334472656,-0.0,1666.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8219187259674072,0.2779153287410736,0.2516017854213714,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.910457730293274,0.3802698254585266,0.3610948026180267,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8443964123725891,0.303393542766571,0.2133253514766693,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8806788921356201,0.3451025784015655,0.3280627429485321,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.7876743078231812,0.2440031170845031,1.106131672859192,291.03582763671875,291.0260009765625,289.25,286.7997436523437,291.0240478515625,297.22247314453125,291.0350952148437,1.0,0.5047892928123474,1.0,1.0,0.2806929647922516,1.0,-2.713557243347168,2.1102962493896484,0.6032609939575195,1.4961316585540771,0.0,0.0,0.0,109.46057891845705,91.0,-20.69196128845215,-0.0,1644.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8327000141143799,0.2781687080860138,0.2516430616378784,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9255293607711792,0.3809081614017486,0.3615008592605591,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8560998439788818,0.3038988709449768,0.2135323286056518,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8936488032341003,0.3456499576568603,0.3283836543560028,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7986335158348083,0.2438467293977737,1.1045010089874268,291.0295715332031,291.0260009765625,289.25,286.8080139160156,291.0209045410156,297.2220153808594,291.0292053222656,1.0,0.5013484954833984,1.0,1.0,0.2804077267646789,1.0,-2.7127697467803955,2.1106443405151367,0.602125346660614,1.4966440200805664,0.0,0.0,0.0,104.54376983642578,79.0,-18.102230072021484,-0.0,1620.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8606737852096558,0.278715968132019,0.2517284750938415,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.9626268744468688,0.3822164237499237,0.3623080551624298,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.8867922425270081,0.3049494922161102,0.2139487415552139,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.9287220239639282,0.3467753529548645,0.3290199041366577,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.825152575969696,0.2435734272003173,1.1012604236602783,291.0221252441406,291.0260009765625,289.25,286.8243713378906,291.0158386230469,297.2215881347656,291.02178955078125,1.0,0.4939819276332855,1.0,1.0,0.2798372507095337,1.0,-2.7112128734588623,2.111107587814331,0.6001054644584656,1.4974268674850464,0.0,0.0,0.0,94.03655242919922,67.0,-12.490609169006348,-0.0,1569.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8606737852096558,0.278715968132019,0.2517284750938415,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.9626268744468688,0.3822164237499237,0.3623080551624298,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.8867922425270081,0.3049494922161102,0.2139487415552139,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.9287220239639282,0.3467753529548645,0.3290199041366577,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.825152575969696,0.2435734272003173,1.1012604236602783,291.0221252441406,291.0260009765625,289.25,286.8243713378906,291.0158386230469,297.2215881347656,291.02178955078125,1.0,0.4939819276332855,1.0,1.0,0.2798372507095337,1.0,-2.7112128734588623,2.111107587814331,0.6001054644584656,1.4974268674850464,0.0,0.0,0.0,94.03655242919922,67.0,-12.490609169006348,-0.0,1569.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.9007704257965088,0.2793095409870147,0.2518495917320251,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.9990000128746032,0.3835786581039428,0.3615121841430664,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.931792378425598,0.3060479462146759,0.2143934071063995,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.975138545036316,0.347937673330307,0.3296837508678436,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.860215961933136,0.2433509230613708,1.0982093811035156,291.0160522460937,291.0260009765625,289.25,286.84039306640625,291.0107116699219,297.2216491699219,291.01580810546875,1.0,0.4861094355583191,1.0,1.0,0.2792667746543884,1.0,-2.7082369327545166,2.1105453968048096,0.5976915955543518,1.4977086782455444,0.0,0.0,0.0,83.2120132446289,70.0,-9.576086044311523,-0.0,1515.6065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.9007704257965088,0.2793095409870147,0.2518495917320251,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.9990000128746032,0.3835786581039428,0.3615121841430664,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.931792378425598,0.3060479462146759,0.2143934071063995,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.975138545036316,0.347937673330307,0.3296837508678436,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.860215961933136,0.2433509230613708,1.0982093811035156,291.0160522460937,291.0260009765625,289.25,286.84039306640625,291.0107116699219,297.2216491699219,291.01580810546875,1.0,0.4861094355583191,1.0,1.0,0.2792667746543884,1.0,-2.7082369327545166,2.1105453968048096,0.5976915955543518,1.4977086782455444,0.0,0.0,0.0,83.2120132446289,70.0,-9.576086044311523,-0.0,1515.6065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9156887531280518,0.2798899412155151,0.2522614300251007,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9990000128746032,0.3859964907169342,0.3462079167366028,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9485910534858704,0.3071409165859222,0.2150683104991912,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9884839057922364,0.3490867018699646,0.3306512236595154,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.8724322319030762,0.2431315183639526,1.0966650247573853,291.0126342773437,291.0260009765625,289.25,286.8558959960937,291.0101318359375,297.22589111328125,291.0125427246094,1.0,0.4815031290054321,1.0,1.0,0.2796510756015777,1.0,-2.690301418304444,2.097022294998169,0.5932791233062744,1.4881010055541992,0.0,0.0,0.0,79.64253234863281,73.0,-5.395101070404053,-0.0,1474.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9156887531280518,0.2798899412155151,0.2522614300251007,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9990000128746032,0.3859964907169342,0.3462079167366028,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9485910534858704,0.3071409165859222,0.2150683104991912,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9884839057922364,0.3490867018699646,0.3306512236595154,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.8724322319030762,0.2431315183639526,1.0966650247573853,291.0126342773437,291.0260009765625,289.25,286.8558959960937,291.0101318359375,297.22589111328125,291.0125427246094,1.0,0.4815031290054321,1.0,1.0,0.2796510756015777,1.0,-2.690301418304444,2.097022294998169,0.5932791233062744,1.4881010055541992,0.0,0.0,0.0,79.64253234863281,73.0,-5.395101070404053,-0.0,1474.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.9250030517578124,0.2805153429508209,0.2527551352977752,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.9990000128746032,0.3892604410648346,0.3379182815551758,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.9581584334373474,0.3082897365093231,0.2158142179250717,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.9955518841743468,0.3502847552299499,0.3317084014415741,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8793449997901917,0.2429861277341842,1.0956512689590454,291.0128479003906,291.0260009765625,289.25,286.87078857421875,291.012939453125,297.2340087890625,291.01287841796875,1.0,0.4792049527168274,1.0,1.0,0.2800353765487671,1.0,-2.6818723678588867,2.0900919437408447,0.5917804837226868,1.482943773269653,0.0,0.0,0.0,77.82222747802734,91.0,-0.8526986241340637,-0.0,1454.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882640,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.9250030517578124,0.2805153429508209,0.2527551352977752,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.9990000128746032,0.3892604410648346,0.3379182815551758,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.9581584334373474,0.3082897365093231,0.2158142179250717,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.9955518841743468,0.3502847552299499,0.3317084014415741,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8793449997901917,0.2429861277341842,1.0956512689590454,291.0128479003906,291.0260009765625,289.25,286.87078857421875,291.012939453125,297.2340087890625,291.01287841796875,1.0,0.4792049527168274,1.0,1.0,0.2800353765487671,1.0,-2.6818723678588867,2.0900919437408447,0.5917804837226868,1.482943773269653,0.0,0.0,0.0,77.82222747802734,91.0,-0.8526986241340637,-0.0,1454.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.9215508699417114,0.280858427286148,0.2530744969844818,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.9990000128746032,0.3908116519451141,0.3416150212287903,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.9551329016685486,0.3088990747928619,0.2162463814020156,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.9932832717895508,0.3509161174297333,0.3323144614696502,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.8760785460472107,0.2429553866386413,1.0955575704574585,291.0138244628906,291.0260009765625,289.25,286.8779602050781,291.0164489746094,297.2377624511719,291.0140991210937,1.0,0.4810382723808288,1.0,1.0,0.2802275121212005,1.0,-2.6878104209899902,2.09377384185791,0.5940366387367249,1.4850125312805176,0.0,0.0,0.0,78.69049835205078,91.0,1.6425933837890625,-0.0,1466.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.91313636302948,0.2812173366546631,0.2534487843513489,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.9990000128746032,0.3919083178043365,0.3504068851470947,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167236328125,0.9470434188842772,0.3095279932022095,0.2167237251996994,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167236328125,0.9871224164962769,0.3515657186508178,0.3329801857471466,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.8686676025390625,0.2429462075233459,1.0957711935043335,291.0167541503906,291.0260009765625,289.25,286.8848876953125,291.021728515625,297.23931884765625,291.0172119140625,1.0,0.484401524066925,1.0,1.0,0.2805002331733703,1.0,-2.70044469833374,2.1019210815429688,0.598523736000061,1.4901964664459229,0.0,0.0,0.0,80.75875854492188,109.0,5.145693302154541,-0.0,1493.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.8837276101112366,0.2819460034370422,0.2543672919273376,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.9907410144805908,0.3924186825752258,0.3720057904720306,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9140117168426514,0.3108063042163849,0.2178175896406173,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.958712637424469,0.3528823554515838,0.3344966769218445,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.8418989777565002,0.2429370731115341,1.097071886062622,291.026123046875,291.0260009765625,289.25,286.8980712890625,291.0323791503906,297.2342529296875,291.0266418457031,1.0,0.4945437908172607,1.0,1.0,0.2810456454753876,1.0,-2.732207536697388,2.122638463973999,0.6095689535140991,1.504100680351257,0.0,0.0,0.0,88.95790100097656,127.0,10.73250961303711,-0.0,1576.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.8837276101112366,0.2819460034370422,0.2543672919273376,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.9907410144805908,0.3924186825752258,0.3720057904720306,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9140117168426514,0.3108063042163849,0.2178175896406173,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.958712637424469,0.3528823554515838,0.3344966769218445,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.8418989777565002,0.2429370731115341,1.097071886062622,291.026123046875,291.0260009765625,289.25,286.8980712890625,291.0323791503906,297.2342529296875,291.0266418457031,1.0,0.4945437908172607,1.0,1.0,0.2810456454753876,1.0,-2.732207536697388,2.122638463973999,0.6095689535140991,1.504100680351257,0.0,0.0,0.0,88.95790100097656,127.0,10.73250961303711,-0.0,1576.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8405480980873108,0.2825799882411957,0.2555002570152282,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9419247508049012,0.3927717208862304,0.3727515041828155,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8676187992095947,0.3120036423206329,0.2190876305103302,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.9055711030960084,0.354116827249527,0.3362502157688141,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8014066219329834,0.2428239434957504,1.0993974208831787,291.0323181152344,291.0260009765625,289.25,286.91015625,291.0372619628906,297.2280578613281,291.0325927734375,1.0,0.5058780312538147,1.0,1.0,0.2815910577774048,1.0,-2.7409112453460693,2.127244234085083,0.6136669516563416,1.5066850185394287,0.0,0.0,0.0,103.90998840332033,145.0,8.885295867919922,-0.0,1658.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8405480980873108,0.2825799882411957,0.2555002570152282,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9419247508049012,0.3927717208862304,0.3727515041828155,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8676187992095947,0.3120036423206329,0.2190876305103302,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.9055711030960084,0.354116827249527,0.3362502157688141,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8014066219329834,0.2428239434957504,1.0993974208831787,291.0323181152344,291.0260009765625,289.25,286.91015625,291.0372619628906,297.2280578613281,291.0325927734375,1.0,0.5058780312538147,1.0,1.0,0.2815910577774048,1.0,-2.7409112453460693,2.127244234085083,0.6136669516563416,1.5066850185394287,0.0,0.0,0.0,103.90998840332033,145.0,8.885295867919922,-0.0,1658.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8082994818687439,0.2831709682941437,0.2566375732421875,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8987931609153748,0.3936757147312164,0.3741323947906494,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.833970308303833,0.3131709396839142,0.2203703671693802,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8682476282119751,0.3553189635276794,0.3380193710327148,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7676286101341248,0.2426758855581283,1.101762294769287,291.03515625,291.0260009765625,289.25,286.9210510253906,291.0375366210937,297.22509765625,291.0352783203125,1.0,0.5180071592330933,1.0,1.0,0.281405508518219,1.0,-2.750446319580078,2.134364128112793,0.6160822510719299,1.511640548706055,0.0,0.0,0.0,120.22489166259766,148.0,4.818639755249023,-0.0,1749.0738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8082994818687439,0.2831709682941437,0.2566375732421875,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8987931609153748,0.3936757147312164,0.3741323947906494,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.833970308303833,0.3131709396839142,0.2203703671693802,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8682476282119751,0.3553189635276794,0.3380193710327148,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7676286101341248,0.2426758855581283,1.101762294769287,291.03515625,291.0260009765625,289.25,286.9210510253906,291.0375366210937,297.22509765625,291.0352783203125,1.0,0.5180071592330933,1.0,1.0,0.281405508518219,1.0,-2.750446319580078,2.134364128112793,0.6160822510719299,1.511640548706055,0.0,0.0,0.0,120.22489166259766,148.0,4.818639755249023,-0.0,1749.0738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.7896535396575928,0.2837232649326324,0.2575445175170898,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.878143310546875,0.3947959840297699,0.3755736947059631,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.816788911819458,0.3143080770969391,0.2214812040328979,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8492905497550964,0.3564847409725189,0.33955118060112,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.7500690221786499,0.2424973845481872,1.1030229330062866,291.0362243652344,291.0260009765625,289.25,286.9305725097656,291.0373229980469,297.223388671875,291.0362854003906,1.0,0.5259190797805786,1.0,1.0,0.2812199294567108,1.0,-2.757962226867676,2.140131950378418,0.6178304553031921,1.5157431364059448,0.0,0.0,0.0,131.3760223388672,136.0,2.2645814418792725,-0.0,1812.8148193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.7896535396575928,0.2837232649326324,0.2575445175170898,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.878143310546875,0.3947959840297699,0.3755736947059631,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.816788911819458,0.3143080770969391,0.2214812040328979,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8492905497550964,0.3564847409725189,0.33955118060112,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.7500690221786499,0.2424973845481872,1.1030229330062866,291.0362243652344,291.0260009765625,289.25,286.9305725097656,291.0373229980469,297.223388671875,291.0362854003906,1.0,0.5259190797805786,1.0,1.0,0.2812199294567108,1.0,-2.757962226867676,2.140131950378418,0.6178304553031921,1.5157431364059448,0.0,0.0,0.0,131.3760223388672,136.0,2.2645814418792725,-0.0,1812.8148193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.787115216255188,0.283999502658844,0.2578555643558502,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8754866719245911,0.3953993916511535,0.3761974573135376,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8145585060119629,0.3148767948150635,0.2219265550374984,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8468995094299316,0.3570637106895447,0.3401647806167602,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7475184202194214,0.2424067854881286,1.1029412746429443,291.03643798828125,291.0260009765625,289.25,286.9347839355469,291.0369873046875,297.2228088378906,291.0364685058594,1.0,0.5270521640777588,1.0,1.0,0.2811271548271179,1.0,-2.760263204574585,2.1419942378997803,0.6182689070701599,1.517117977142334,0.0,0.0,0.0,133.2041015625,136.0,1.3739320039749146,-0.0,1824.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.7876964807510376,0.2842854857444763,0.2580991685390472,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8762940764427185,0.3960252106189728,0.3767669796943664,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8153331279754639,0.3154538869857788,0.2223187685012817,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8476566076278687,0.3576475381851196,0.3407033681869507,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.7477136850357056,0.2423233985900879,1.1025127172470093,291.0360717773437,291.0260009765625,289.25,286.9385681152344,291.0356140136719,297.2224426269531,291.0360107421875,1.0,0.5270244479179382,1.0,1.0,0.2809091210365295,1.0,-2.761845111846924,2.1436800956726074,0.6181648969650269,1.518454909324646,0.0,0.0,0.0,133.06150817871094,124.0,0.0206636320799589,-0.0,1826.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.7950872182846069,0.2848892509937286,0.2584731578826904,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8848466277122498,0.3973256647586822,0.3778097629547119,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8227776885032654,0.3166370689868927,0.2230128347873687,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.855513334274292,0.3588338792324066,0.3416483700275421,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.7536052465438843,0.2421860843896865,1.1010713577270508,291.033935546875,291.0260009765625,289.25,286.9449462890625,291.0325012207031,297.2221374511719,291.0338439941406,1.0,0.5244284272193909,1.0,1.0,0.2804730534553528,1.0,-2.763786554336548,2.146242618560791,0.6175438761711121,1.5205872058868408,0.0,0.0,0.0,128.96864318847656,112.0,-2.202669382095337,-0.0,1810.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.7950872182846069,0.2848892509937286,0.2584731578826904,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8848466277122498,0.3973256647586822,0.3778097629547119,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8227776885032654,0.3166370689868927,0.2230128347873687,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.855513334274292,0.3588338792324066,0.3416483700275421,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.7536052465438843,0.2421860843896865,1.1010713577270508,291.033935546875,291.0260009765625,289.25,286.9449462890625,291.0325012207031,297.2221374511719,291.0338439941406,1.0,0.5244284272193909,1.0,1.0,0.2804730534553528,1.0,-2.763786554336548,2.146242618560791,0.6175438761711121,1.5205872058868408,0.0,0.0,0.0,128.96864318847656,112.0,-2.202669382095337,-0.0,1810.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8089122176170349,0.2855360805988312,0.2587642073631286,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.9007585644721984,0.3986746668815613,0.3787743747234344,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.836254894733429,0.3178622424602508,0.2236410677433014,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8703373074531555,0.3600491285324096,0.3424917161464691,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7655081152915955,0.2420942187309265,1.0992193222045898,291.03125,291.0260009765625,289.25,286.94952392578125,291.029296875,297.2222595214844,291.0311279296875,1.0,0.5196451544761658,1.0,1.0,0.2800370156764984,1.0,-2.764838933944702,2.148183584213257,0.6166554689407349,1.5222938060760498,0.0,0.0,0.0,121.60079193115234,100.0,-3.369087219238281,-0.0,1777.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8089122176170349,0.2855360805988312,0.2587642073631286,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.9007585644721984,0.3986746668815613,0.3787743747234344,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.836254894733429,0.3178622424602508,0.2236410677433014,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8703373074531555,0.3600491285324096,0.3424917161464691,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7655081152915955,0.2420942187309265,1.0992193222045898,291.03125,291.0260009765625,289.25,286.94952392578125,291.029296875,297.2222595214844,291.0311279296875,1.0,0.5196451544761658,1.0,1.0,0.2800370156764984,1.0,-2.764838933944702,2.148183584213257,0.6166554689407349,1.5222938060760498,0.0,0.0,0.0,121.60079193115234,100.0,-3.369087219238281,-0.0,1777.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8420457243919373,0.2907676100730896,0.2619814276695251,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.944560408592224,0.4047268331050873,0.3828736245632171,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.8717865347862244,0.3238046765327453,0.2265960127115249,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.9090428948402404,0.3660057187080383,0.3464906811714172,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.7995540499687195,0.2471024245023727,1.1134074926376345,291.037109375,291.0260009765625,289.25,286.95269775390625,291.0440368652344,297.2655639648437,291.03778076171875,1.0,0.515477180480957,1.0,1.0,0.2797871232032776,1.0,-2.798999786376953,2.172895908355713,0.6261038184165955,1.5388890504837036,0.0,0.0,0.0,108.17174530029295,88.0,7.583560466766357,-0.0,1765.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8420457243919373,0.2907676100730896,0.2619814276695251,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.944560408592224,0.4047268331050873,0.3828736245632171,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.8717865347862244,0.3238046765327453,0.2265960127115249,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.9090428948402404,0.3660057187080383,0.3464906811714172,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.7995540499687195,0.2471024245023727,1.1134074926376345,291.037109375,291.0260009765625,289.25,286.95269775390625,291.0440368652344,297.2655639648437,291.03778076171875,1.0,0.515477180480957,1.0,1.0,0.2797871232032776,1.0,-2.798999786376953,2.172895908355713,0.6261038184165955,1.5388890504837036,0.0,0.0,0.0,108.17174530029295,88.0,7.583560466766357,-0.0,1765.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.8867820501327515,0.2944004237651825,0.2649998664855957,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04791259765625,0.9929757714271544,0.4094323217868805,0.3869968950748443,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.9216642379760742,0.3284072577953338,0.2295749634504318,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04791259765625,0.964042603969574,0.3706430196762085,0.350551962852478,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.8415068984031677,0.2511381506919861,1.129787564277649,291.04791259765625,291.0260009765625,289.25,286.9549560546875,291.0555419921875,297.29034423828125,291.0484619140625,1.0,0.5119917988777161,1.0,1.0,0.2795372307300567,1.0,-2.83569860458374,2.199301242828369,0.6363972425460815,1.5572288036346436,0.0,0.0,0.0,95.27880096435548,91.0,12.336127281188965,-0.0,1759.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.8867820501327515,0.2944004237651825,0.2649998664855957,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04791259765625,0.9929757714271544,0.4094323217868805,0.3869968950748443,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.9216642379760742,0.3284072577953338,0.2295749634504318,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04791259765625,0.964042603969574,0.3706430196762085,0.350551962852478,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.8415068984031677,0.2511381506919861,1.129787564277649,291.04791259765625,291.0260009765625,289.25,286.9549560546875,291.0555419921875,297.29034423828125,291.0484619140625,1.0,0.5119917988777161,1.0,1.0,0.2795372307300567,1.0,-2.83569860458374,2.199301242828369,0.6363972425460815,1.5572288036346436,0.0,0.0,0.0,95.27880096435548,91.0,12.336127281188965,-0.0,1759.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
