time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11883900,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.8999851942062378,0.2958402633666992,0.2662728726863861,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.9990000128746032,0.4115548431873321,0.3833555877208709,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.9376063346862792,0.3303851783275604,0.2309287339448928,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.9776620864868164,0.3726324439048767,0.3523961305618286,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.8537046909332275,0.2528591752052307,1.1373391151428225,291.052734375,291.0260009765625,289.25,286.95574951171875,291.0588073730469,297.2986755371094,291.0530700683594,1.0,0.5118510127067566,1.0,1.0,0.2794122695922851,1.0,-2.846116781234741,2.206927299499512,0.6391894817352295,1.5627543926239014,0.0,0.0,0.0,92.5553741455078,91.0,12.07362937927246,-0.0,1762.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9064596891403198,0.2971101403236389,0.2674337923526764,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9990000128746032,0.4139468371868133,0.377177357673645,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.945413053035736,0.3322079181671142,0.2322104126214981,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9837952256202698,0.3744623064994812,0.3541386127471924,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.8599995374679565,0.2544165551662445,1.144419550895691,291.0548095703125,291.0260009765625,289.25,286.9563903808594,291.0584716796875,297.3066101074219,291.054931640625,1.0,0.512040376663208,1.0,1.0,0.2789561748504638,1.0,-2.85194730758667,2.2122392654418945,0.6397079229354858,1.5668096542358398,0.0,0.0,0.0,91.52125549316406,94.0,8.603409767150879,-0.0,1766.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.91554594039917,0.2993332147598266,0.2694564163684845,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.9990000128746032,0.419103056192398,0.3699579238891601,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.9556698203086852,0.3355430364608764,0.2345549911260604,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.991442859172821,0.3778004348278045,0.3573163449764251,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8686894774436951,0.2571733593940735,1.1569970846176147,291.0558776855469,291.0260009765625,289.25,286.9570617675781,291.0576477050781,297.3211669921875,291.05596923828125,1.0,0.5137208700180054,1.0,1.0,0.2780439853668213,1.0,-2.867451906204224,2.2257072925567627,0.6417446136474609,1.5768074989318848,0.0,0.0,0.0,90.66536712646484,112.0,3.520932674407959,-0.0,1786.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.91554594039917,0.2993332147598266,0.2694564163684845,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.9990000128746032,0.419103056192398,0.3699579238891601,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.9556698203086852,0.3355430364608764,0.2345549911260604,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.991442859172821,0.3778004348278045,0.3573163449764251,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8686894774436951,0.2571733593940735,1.1569970846176147,291.0558776855469,291.0260009765625,289.25,286.9570617675781,291.0576477050781,297.3211669921875,291.05596923828125,1.0,0.5137208700180054,1.0,1.0,0.2780439853668213,1.0,-2.867451906204224,2.2257072925567627,0.6417446136474609,1.5768074989318848,0.0,0.0,0.0,90.66536712646484,112.0,3.520932674407959,-0.0,1786.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9059603214263916,0.3013356924057007,0.2713822722434997,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.9990000128746032,0.4234803020954132,0.3833359777927398,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.946630597114563,0.3386346101760864,0.2368136495351791,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.984142541885376,0.3808843493461609,0.3603661358356476,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8613559603691101,0.2596035897731781,1.168675422668457,291.0570983886719,291.0260009765625,289.25,286.95709228515625,291.0602111816406,297.3304748535156,291.057373046875,1.0,0.5223042964935303,1.0,1.0,0.2771317958831787,1.0,-2.9062304496765137,2.255601644515991,0.6506287455558777,1.5976983308792114,0.0,0.0,0.0,94.8212661743164,130.0,3.0479581356048584,-0.0,1868.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9059603214263916,0.3013356924057007,0.2713822722434997,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.9990000128746032,0.4234803020954132,0.3833359777927398,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.946630597114563,0.3386346101760864,0.2368136495351791,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.984142541885376,0.3808843493461609,0.3603661358356476,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8613559603691101,0.2596035897731781,1.168675422668457,291.0570983886719,291.0260009765625,289.25,286.95709228515625,291.0602111816406,297.3304748535156,291.057373046875,1.0,0.5223042964935303,1.0,1.0,0.2771317958831787,1.0,-2.9062304496765137,2.255601644515991,0.6506287455558777,1.5976983308792114,0.0,0.0,0.0,94.8212661743164,130.0,3.0479581356048584,-0.0,1868.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.8792038559913635,0.3031676411628723,0.2733707726001739,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.9889078736305236,0.4256102740764618,0.4030609726905823,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.916136920452118,0.341521292924881,0.2390979975461959,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.9573217630386353,0.383759081363678,0.3634452819824219,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.8381507396697998,0.2617291212081909,1.1800920963287354,291.0589294433594,291.0260009765625,289.25,286.9564819335937,291.0595703125,297.3289489746094,291.0590209960937,1.0,0.5350192189216614,1.0,1.0,0.2758840024471283,1.0,-2.952026844024658,2.2913217544555664,0.6607050895690918,1.623695731163025,0.0,0.0,0.0,104.7991943359375,148.0,1.837558388710022,-0.0,1994.0404052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.8792038559913635,0.3031676411628723,0.2733707726001739,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.9889078736305236,0.4256102740764618,0.4030609726905823,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.916136920452118,0.341521292924881,0.2390979975461959,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.9573217630386353,0.383759081363678,0.3634452819824219,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.8381507396697998,0.2617291212081909,1.1800920963287354,291.0589294433594,291.0260009765625,289.25,286.9564819335937,291.0595703125,297.3289489746094,291.0590209960937,1.0,0.5350192189216614,1.0,1.0,0.2758840024471283,1.0,-2.952026844024658,2.2913217544555664,0.6607050895690918,1.623695731163025,0.0,0.0,0.0,104.7991943359375,148.0,1.837558388710022,-0.0,1994.0404052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.8425835967063904,0.3047766387462616,0.2754075229167938,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.9477283358573914,0.4274693727493286,0.4052898287773132,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.8763080835342407,0.3441542983055115,0.2413977533578872,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.9118463397026062,0.3863810300827026,0.3665456473827362,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.8049172163009644,0.2634982168674469,1.1911351680755615,291.05523681640625,291.0260009765625,289.25,286.95538330078125,291.0536804199219,297.3248596191406,291.0551452636719,1.0,0.5484166145324707,1.0,1.0,0.2746362388134002,1.0,-2.9774184226989746,2.3128554821014404,0.6645628213882446,1.6394721269607544,0.0,0.0,0.0,120.71131896972656,166.0,-3.383186817169189,-0.0,2117.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.8425835967063904,0.3047766387462616,0.2754075229167938,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.9477283358573914,0.4274693727493286,0.4052898287773132,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.8763080835342407,0.3441542983055115,0.2413977533578872,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.9118463397026062,0.3863810300827026,0.3665456473827362,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.8049172163009644,0.2634982168674469,1.1911351680755615,291.05523681640625,291.0260009765625,289.25,286.95538330078125,291.0536804199219,297.3248596191406,291.0551452636719,1.0,0.5484166145324707,1.0,1.0,0.2746362388134002,1.0,-2.9774184226989746,2.3128554821014404,0.6645628213882446,1.6394721269607544,0.0,0.0,0.0,120.71131896972656,166.0,-3.383186817169189,-0.0,2117.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.8277140855789185,0.3055289387702942,0.2763943374156952,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9271008968353271,0.4285318255424499,0.4065696895122528,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.8600807785987854,0.3454080522060394,0.2425155937671661,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8939271569252014,0.3876295983791351,0.3680529594421386,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7895583510398865,0.2642878890037536,1.1962976455688477,291.0528869628906,291.0260009765625,289.25,286.9546203613281,291.0507202148437,297.3231811523437,291.0527648925781,1.0,0.5552592873573303,1.0,1.0,0.2740123271942138,1.0,-2.9895050525665283,2.32319974899292,0.6663051843643188,1.64715576171875,0.0,0.0,0.0,129.2165069580078,166.0,-4.872043132781982,-0.0,2181.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.8143319487571716,0.3062531948089599,0.2773629128932953,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9087979793548584,0.4296353161334991,0.407911866903305,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8459872007369995,0.34662726521492,0.2436145991086959,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8783397674560547,0.3888435661792755,0.3695348799228668,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.7758388519287109,0.2650243937969208,1.2012512683868408,291.0504150390625,291.0260009765625,289.25,286.95379638671875,291.0480041503906,297.321533203125,291.05029296875,1.0,0.5621383786201477,1.0,1.0,0.2734274566173553,1.0,-3.001340627670288,2.333271026611328,0.66806960105896,1.6546237468719482,0.0,0.0,0.0,137.94940185546875,169.0,-5.758243083953857,-0.0,2247.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.7986093759536743,0.3076438903808594,0.2790232002735138,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.8906905651092529,0.4318979680538177,0.4104422628879547,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.8312053680419922,0.348987340927124,0.2455835044384002,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.8617152571678162,0.3911906778812408,0.3721871674060821,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.7610931396484375,0.2663690447807312,1.2094544172286987,291.0451354980469,291.0260009765625,289.25,286.9518127441406,291.0419921875,297.3182067871094,291.04498291015625,1.0,0.5714133381843567,1.0,1.0,0.2722576558589935,1.0,-3.021799325942993,2.3511526584625244,0.6706467270851135,1.6680629253387451,0.0,0.0,0.0,149.53623962402344,172.0,-7.070727825164795,-0.0,2343.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.7986093759536743,0.3076438903808594,0.2790232002735138,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.8906905651092529,0.4318979680538177,0.4104422628879547,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.8312053680419922,0.348987340927124,0.2455835044384002,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.8617152571678162,0.3911906778812408,0.3721871674060821,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.7610931396484375,0.2663690447807312,1.2094544172286987,291.0451354980469,291.0260009765625,289.25,286.9518127441406,291.0419921875,297.3182067871094,291.04498291015625,1.0,0.5714133381843567,1.0,1.0,0.2722576558589935,1.0,-3.021799325942993,2.3511526584625244,0.6706467270851135,1.6680629253387451,0.0,0.0,0.0,149.53623962402344,172.0,-7.070727825164795,-0.0,2343.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.7894662618637085,0.3089969754219055,0.2805090844631195,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8807101845741272,0.4341910779476166,0.412874162197113,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.8231062889099121,0.3512829840183258,0.2473975121974945,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8526409268379211,0.393467515707016,0.3746248185634613,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.7529047727584839,0.2675938010215759,1.2163960933685305,291.0391540527344,291.0260009765625,289.25,286.94952392578125,291.0355224609375,297.3149108886719,291.0389709472656,1.0,0.5783804059028625,1.0,1.0,0.2710878849029541,1.0,-3.039967060089112,2.3674521446228027,0.6725149154663086,1.6804007291793823,0.0,0.0,0.0,157.5009765625,175.0,-8.073248863220215,-0.0,2418.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884800,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.7894662618637085,0.3089969754219055,0.2805090844631195,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8807101845741272,0.4341910779476166,0.412874162197113,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.8231062889099121,0.3512829840183258,0.2473975121974945,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8526409268379211,0.393467515707016,0.3746248185634613,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.7529047727584839,0.2675938010215759,1.2163960933685305,291.0391540527344,291.0260009765625,289.25,286.94952392578125,291.0355224609375,297.3149108886719,291.0389709472656,1.0,0.5783804059028625,1.0,1.0,0.2710878849029541,1.0,-3.039967060089112,2.3674521446228027,0.6725149154663086,1.6804007291793823,0.0,0.0,0.0,157.5009765625,175.0,-8.073248863220215,-0.0,2418.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.7836761474609375,0.3103329539299011,0.2819003462791443,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8745352029800415,0.4364877641201019,0.4152345657348633,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8180974721908569,0.353540301322937,0.2491222769021988,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.847089409828186,0.3956999778747558,0.3769360780715942,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7477626204490662,0.2687385082244873,1.222565531730652,291.0351867675781,291.0260009765625,289.25,286.9469909667969,291.0331115722656,297.3117370605469,291.0351257324219,1.0,0.5839606523513794,1.0,1.0,0.2704942226409912,1.0,-3.056747436523437,2.3811421394348145,0.6756052374839783,1.690436840057373,0.0,0.0,0.0,163.43247985839844,163.0,-5.825521469116211,-0.0,2480.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.7836761474609375,0.3103329539299011,0.2819003462791443,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8745352029800415,0.4364877641201019,0.4152345657348633,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8180974721908569,0.353540301322937,0.2491222769021988,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.847089409828186,0.3956999778747558,0.3769360780715942,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7477626204490662,0.2687385082244873,1.222565531730652,291.0351867675781,291.0260009765625,289.25,286.9469909667969,291.0331115722656,297.3117370605469,291.0351257324219,1.0,0.5839606523513794,1.0,1.0,0.2704942226409912,1.0,-3.056747436523437,2.3811421394348145,0.6756052374839783,1.690436840057373,0.0,0.0,0.0,163.43247985839844,163.0,-5.825521469116211,-0.0,2480.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.7877217531204224,0.3116795718669891,0.2830140590667724,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8793119788169861,0.4387905597686767,0.4173040688037872,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8224878311157227,0.3557880818843841,0.2506172657012939,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8515608310699463,0.3979151844978332,0.3789296746253967,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.751309871673584,0.269839733839035,1.2270976305007937,291.0322570800781,291.0260009765625,289.25,286.9443054199219,291.0303649902344,297.3088684082031,291.0321655273437,1.0,0.5843072533607483,1.0,1.0,0.2699005603790283,1.0,-3.070221185684204,2.3924431800842285,0.6777781248092651,1.6988624334335327,0.0,0.0,0.0,161.74945068359375,151.0,-4.708421230316162,-0.0,2496.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.7877217531204224,0.3116795718669891,0.2830140590667724,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8793119788169861,0.4387905597686767,0.4173040688037872,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8224878311157227,0.3557880818843841,0.2506172657012939,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8515608310699463,0.3979151844978332,0.3789296746253967,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.751309871673584,0.269839733839035,1.2270976305007937,291.0322570800781,291.0260009765625,289.25,286.9443054199219,291.0303649902344,297.3088684082031,291.0321655273437,1.0,0.5843072533607483,1.0,1.0,0.2699005603790283,1.0,-3.070221185684204,2.3924431800842285,0.6777781248092651,1.6988624334335327,0.0,0.0,0.0,161.74945068359375,151.0,-4.708421230316162,-0.0,2496.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.7923290133476257,0.312366247177124,0.2835108041763305,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8845911026000977,0.4399486780166626,0.4182701408863067,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8271099925041199,0.3569178581237793,0.2513125836849212,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8564691543579102,0.3990250825881958,0.3798525333404541,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7553964257240295,0.2703870832920074,1.2289820909500122,291.0307312011719,291.0260009765625,289.25,286.9429016113281,291.0289001464844,297.3076171875,291.0306396484375,1.0,0.5833953022956848,1.0,1.0,0.2696037292480469,1.0,-3.076191663742065,2.397556781768799,0.6786348819732666,1.7026928663253784,0.0,0.0,0.0,159.00137329101562,151.0,-4.510103702545166,-0.0,2493.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.79823237657547,0.3130621016025543,0.2839860618114471,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8913412094116211,0.4411114156246185,0.4192092716693878,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8329504728317261,0.358052909374237,0.2519882023334503,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8627798557281494,0.4001379907131195,0.3807465732097626,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7606974840164185,0.270935595035553,1.2307190895080566,291.0296936035156,291.0260009765625,289.25,286.9414978027344,291.0287475585937,297.3065185546875,291.0296936035156,1.0,0.5819966793060303,1.0,1.0,0.2695003747940063,1.0,-3.0818679332733154,2.4019229412078857,0.6799448728561401,1.705840826034546,0.0,0.0,0.0,155.45245361328125,139.0,-3.4803433418273926,-0.0,2485.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8132885098457336,0.3144862651824951,0.2849022448062897,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9090858697891236,0.44345623254776,0.4210385978221893,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8482092022895813,0.360345721244812,0.2533053457736969,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.879423201084137,0.4023799896240234,0.3824821710586548,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7747949957847595,0.2720455527305603,1.2339255809783936,291.029052734375,291.0260009765625,289.25,286.9386901855469,291.0287475585937,297.3046875,291.029052734375,1.0,0.5781843066215515,1.0,1.0,0.2692936956882477,1.0,-3.0926945209503174,2.4102120399475098,0.6824822425842285,1.7118037939071655,0.0,0.0,0.0,146.67018127441406,127.0,-1.641433835029602,-0.0,2460.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8132885098457336,0.3144862651824951,0.2849022448062897,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9090858697891236,0.44345623254776,0.4210385978221893,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8482092022895813,0.360345721244812,0.2533053457736969,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.879423201084137,0.4023799896240234,0.3824821710586548,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7747949957847595,0.2720455527305603,1.2339255809783936,291.029052734375,291.0260009765625,289.25,286.9386901855469,291.0287475585937,297.3046875,291.029052734375,1.0,0.5781843066215515,1.0,1.0,0.2692936956882477,1.0,-3.0926945209503174,2.4102120399475098,0.6824822425842285,1.7118037939071655,0.0,0.0,0.0,146.67018127441406,127.0,-1.641433835029602,-0.0,2460.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8316121697425842,0.3159440457820892,0.2857988178730011,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.934661328792572,0.4458203613758087,0.4228327572345733,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8687827587127686,0.3626639246940613,0.2546004354953766,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9014988541603088,0.4046396315097809,0.3841803669929504,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.793655276298523,0.2731742262840271,1.236952781677246,291.0287170410156,291.0260009765625,289.25,286.9359130859375,291.0287475585937,297.30328369140625,291.0287475585937,1.0,0.5735229849815369,1.0,1.0,0.2690869867801666,1.0,-3.10316801071167,2.41825532913208,0.6849126815795898,1.7175945043563845,0.0,0.0,0.0,136.47171020507812,115.0,-0.7669597864151001,-0.0,2426.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8316121697425842,0.3159440457820892,0.2857988178730011,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.934661328792572,0.4458203613758087,0.4228327572345733,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8687827587127686,0.3626639246940613,0.2546004354953766,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9014988541603088,0.4046396315097809,0.3841803669929504,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.793655276298523,0.2731742262840271,1.236952781677246,291.0287170410156,291.0260009765625,289.25,286.9359130859375,291.0287475585937,297.30328369140625,291.0287475585937,1.0,0.5735229849815369,1.0,1.0,0.2690869867801666,1.0,-3.10316801071167,2.41825532913208,0.6849126815795898,1.7175945043563845,0.0,0.0,0.0,136.47171020507812,115.0,-0.7669597864151001,-0.0,2426.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.855208158493042,0.3174246251583099,0.2866882085800171,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9656412601470948,0.4481963813304901,0.4246082305908203,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8958213925361633,0.3650009930133819,0.2558864951133728,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9323028922080994,0.4069110155105591,0.3858595490455627,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.817214846611023,0.2743191719055176,1.2399080991744995,291.029052734375,291.0260009765625,289.25,286.9332580566406,291.0295715332031,297.3022155761719,291.02911376953125,1.0,0.5683858394622803,1.0,1.0,0.2689867317676544,1.0,-3.113490104675293,2.425884485244751,0.6876055598258972,1.723002314567566,0.0,0.0,0.0,125.48006439208984,103.0,0.2019730508327484,-0.0,2387.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.855208158493042,0.3174246251583099,0.2866882085800171,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9656412601470948,0.4481963813304901,0.4246082305908203,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8958213925361633,0.3650009930133819,0.2558864951133728,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9323028922080994,0.4069110155105591,0.3858595490455627,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.817214846611023,0.2743191719055176,1.2399080991744995,291.029052734375,291.0260009765625,289.25,286.9332580566406,291.0295715332031,297.3022155761719,291.02911376953125,1.0,0.5683858394622803,1.0,1.0,0.2689867317676544,1.0,-3.113490104675293,2.425884485244751,0.6876055598258972,1.723002314567566,0.0,0.0,0.0,125.48006439208984,103.0,0.2019730508327484,-0.0,2387.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8873620629310608,0.3189213573932647,0.2875769436359405,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9972103238105774,0.450579822063446,0.426374226808548,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9338149428367616,0.3673528134822845,0.2571705877780914,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9706017971038818,0.4091903567314148,0.387529581785202,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8456631898880005,0.2754777669906616,1.242844820022583,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.03045654296875,297.3013610839844,291.0298156738281,1.0,0.5629830956459045,1.0,1.0,0.2688864767551422,1.0,-3.1237642765045166,2.433471918106079,0.690292239189148,1.7283755540847778,0.0,0.0,0.0,114.04271697998048,106.0,0.750971794128418,-0.0,2345.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8873620629310608,0.3189213573932647,0.2875769436359405,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9972103238105774,0.450579822063446,0.426374226808548,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9338149428367616,0.3673528134822845,0.2571705877780914,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9706017971038818,0.4091903567314148,0.387529581785202,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8456631898880005,0.2754777669906616,1.242844820022583,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.03045654296875,297.3013610839844,291.0298156738281,1.0,0.5629830956459045,1.0,1.0,0.2688864767551422,1.0,-3.1237642765045166,2.433471918106079,0.690292239189148,1.7283755540847778,0.0,0.0,0.0,114.04271697998048,106.0,0.750971794128418,-0.0,2345.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8951908349990845,0.3196521997451782,0.2881545722484588,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.9990000128746032,0.4518983960151672,0.4213576912879944,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.943356156349182,0.3685121536254883,0.2579164803028106,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.978559136390686,0.4103115797042846,0.3885031938552856,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8525719046592712,0.2760402858257293,1.2449783086776731,291.0301818847656,291.0260009765625,289.25,286.9296569824219,291.030029296875,297.3011169433594,291.0301208496094,1.0,0.5617438554763794,1.0,1.0,0.2688363492488861,1.0,-3.12319564819336,2.433192491531372,0.6900030374526978,1.728428602218628,0.0,0.0,0.0,111.7359848022461,106.0,0.5097721219062805,-0.0,2332.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8996949791908264,0.320371001958847,0.28875732421875,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4535544216632843,0.4161170125007629,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9488450288772584,0.3696622550487518,0.2586833536624908,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9829291105270386,0.4114232361316681,0.3895046412944793,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.856560230255127,0.2765948474407196,1.2472484111785889,291.0297241210937,291.0260009765625,289.25,286.9285888671875,291.02947998046875,297.302001953125,291.0296936035156,1.0,0.5609796047210693,1.0,1.0,0.2687587141990661,1.0,-3.1223506927490234,2.432819604873657,0.6895309686660767,1.7282593250274658,0.0,0.0,0.0,110.52842712402344,109.0,-0.2224936783313751,-0.0,2324.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.905763864517212,0.3217920362949371,0.2899802327156067,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4573496878147125,0.4098553955554962,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9561771154403688,0.371953547000885,0.2602360546588897,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9885475039482116,0.4136355519294739,0.3915315270423889,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8619055151939392,0.277701735496521,1.251937985420227,291.0294494628906,291.0260009765625,289.25,286.9267578125,291.0297241210937,297.3055114746094,291.02947998046875,1.0,0.560896635055542,1.0,1.0,0.2686034142971039,1.0,-3.126227378845215,2.4360439777374268,0.6901834011077881,1.7306067943572998,0.0,0.0,0.0,109.30509948730467,127.0,-0.0772744789719581,-0.0,2324.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.905763864517212,0.3217920362949371,0.2899802327156067,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4573496878147125,0.4098553955554962,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9561771154403688,0.371953547000885,0.2602360546588897,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9885475039482116,0.4136355519294739,0.3915315270423889,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8619055151939392,0.277701735496521,1.251937985420227,291.0294494628906,291.0260009765625,289.25,286.9267578125,291.0297241210937,297.3055114746094,291.02947998046875,1.0,0.560896635055542,1.0,1.0,0.2686034142971039,1.0,-3.126227378845215,2.4360439777374268,0.6901834011077881,1.7306067943572998,0.0,0.0,0.0,109.30509948730467,127.0,-0.0772744789719581,-0.0,2324.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8975818753242493,0.3232335448265075,0.2913665771484375,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9990000128746032,0.4605799615383148,0.4227597415447235,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9476498365402222,0.3742762506008148,0.2619226574897766,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.981491208076477,0.4158764779567718,0.3937365114688873,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8544315695762634,0.2788480222225189,1.2575305700302124,291.0309753417969,291.0260009765625,289.25,286.92529296875,291.0337219238281,297.30743408203125,291.03125,1.0,0.5677711367607117,1.0,1.0,0.2684481143951416,1.0,-3.154775619506836,2.4568495750427246,0.6979261040687561,1.744651198387146,0.0,0.0,0.0,113.34215545654295,145.0,2.427565813064575,-0.0,2400.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8975818753242493,0.3232335448265075,0.2913665771484375,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9990000128746032,0.4605799615383148,0.4227597415447235,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9476498365402222,0.3742762506008148,0.2619226574897766,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.981491208076477,0.4158764779567718,0.3937365114688873,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8544315695762634,0.2788480222225189,1.2575305700302124,291.0309753417969,291.0260009765625,289.25,286.92529296875,291.0337219238281,297.30743408203125,291.03125,1.0,0.5677711367607117,1.0,1.0,0.2684481143951416,1.0,-3.154775619506836,2.4568495750427246,0.6979261040687561,1.744651198387146,0.0,0.0,0.0,113.34215545654295,145.0,2.427565813064575,-0.0,2400.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
