time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886060,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8729990124702454,0.3246179223060608,0.2929670214653015,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.9867989420890808,0.461989015340805,0.4376523792743683,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.9189962148666382,0.3765543401241302,0.2637843191623688,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.9559891819953918,0.4180716276168823,0.3961769342422485,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8325982689857483,0.2799406349658966,1.2642360925674438,291.0350952148437,291.0260009765625,289.25,286.9243469238281,291.037109375,297.30206298828125,291.03521728515625,1.0,0.5785395503044128,1.0,1.0,0.2682863175868988,1.0,-3.1878647804260254,2.480820655822754,0.7070440649986267,1.761557698249817,0.0,0.0,0.0,123.80963897705078,163.0,4.089205265045166,-0.0,2520.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8729990124702454,0.3246179223060608,0.2929670214653015,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.9867989420890808,0.461989015340805,0.4376523792743683,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.9189962148666382,0.3765543401241302,0.2637843191623688,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.9559891819953918,0.4180716276168823,0.3961769342422485,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8325982689857483,0.2799406349658966,1.2642360925674438,291.0350952148437,291.0260009765625,289.25,286.9243469238281,291.037109375,297.30206298828125,291.03521728515625,1.0,0.5785395503044128,1.0,1.0,0.2682863175868988,1.0,-3.1878647804260254,2.480820655822754,0.7070440649986267,1.761557698249817,0.0,0.0,0.0,123.80963897705078,163.0,4.089205265045166,-0.0,2520.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8420358300209045,0.3258716762065887,0.2946639358997345,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9517374038696288,0.4634823203086853,0.4395188689231872,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8842146992683411,0.3787128627300262,0.2657294273376465,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9168805480003356,0.4201480150222778,0.3987310528755188,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8036950826644897,0.2808923125267029,1.271379828453064,291.0362854003906,291.0260009765625,289.25,286.9239501953125,291.03778076171875,297.296630859375,291.036376953125,1.0,0.5900852084159851,1.0,1.0,0.268124520778656,1.0,-3.206148624420166,2.4943134784698486,0.7118350267410278,1.7710139751434326,0.0,0.0,0.0,139.4535369873047,181.0,2.3809754848480225,-0.0,2642.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8420358300209045,0.3258716762065887,0.2946639358997345,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9517374038696288,0.4634823203086853,0.4395188689231872,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8842146992683411,0.3787128627300262,0.2657294273376465,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9168805480003356,0.4201480150222778,0.3987310528755188,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8036950826644897,0.2808923125267029,1.271379828453064,291.0362854003906,291.0260009765625,289.25,286.9239501953125,291.03778076171875,297.296630859375,291.036376953125,1.0,0.5900852084159851,1.0,1.0,0.268124520778656,1.0,-3.206148624420166,2.4943134784698486,0.7118350267410278,1.7710139751434326,0.0,0.0,0.0,139.4535369873047,181.0,2.3809754848480225,-0.0,2642.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8290769457817078,0.3264705538749695,0.2955031394958496,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.9339345097541808,0.4643591940402984,0.4406203329563141,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8697161674499512,0.3797666132450104,0.2666969001293182,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.9006136059761047,0.4211605191230774,0.4000013470649719,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.7901207804679871,0.2813369631767273,1.274891018867493,291.0368347167969,291.0260009765625,289.25,286.9239807128906,291.0382385253906,297.2945251464844,291.0369567871094,1.0,0.5960838794708252,1.0,1.0,0.2680436372756958,1.0,-3.215394735336304,2.501136779785156,0.7142578363418579,1.7757939100265503,0.0,0.0,0.0,147.77577209472656,181.0,2.0242743492126465,-0.0,2706.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.8172737956047058,0.3270526230335235,0.2963356375694275,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.9173621535301208,0.4652785062789917,0.4417842924594879,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.8567976355552673,0.3808045089244842,0.2676599621772766,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.8866295218467712,0.422156810760498,0.4012653827667236,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.7777854204177856,0.2817628681659698,1.2783591747283936,291.0369873046875,291.0260009765625,289.25,286.9241943359375,291.0377197265625,297.2925720214844,291.0370483398437,1.0,0.6021630764007568,1.0,1.0,0.2678207457065582,1.0,-3.2246434688568115,2.50837516784668,0.7162683010101318,1.7809866666793823,0.0,0.0,0.0,156.32838439941406,199.0,1.120841145515442,-0.0,2772.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7951757311820984,0.328165590763092,0.2979733049869537,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8909301161766052,0.4671691358089447,0.4442039132118225,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8350769877433777,0.3828315734863281,0.2695666253566742,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8626207113265991,0.4240990877151489,0.4037658870220184,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7567198872566223,0.2825597822666168,1.2851396799087524,291.03631591796875,291.0260009765625,289.25,286.92510986328125,291.0364990234375,297.2889099121094,291.0363464355469,1.0,0.6144194006919861,1.0,1.0,0.2673749923706054,1.0,-3.2429749965667725,2.522800922393799,0.7201741337776184,1.791357159614563,0.0,0.0,0.0,173.9188690185547,202.0,-0.378799706697464,-0.0,2907.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7951757311820984,0.328165590763092,0.2979733049869537,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8909301161766052,0.4671691358089447,0.4442039132118225,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8350769877433777,0.3828315734863281,0.2695666253566742,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8626207113265991,0.4240990877151489,0.4037658870220184,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7567198872566223,0.2825597822666168,1.2851396799087524,291.03631591796875,291.0260009765625,289.25,286.92510986328125,291.0364990234375,297.2889099121094,291.0363464355469,1.0,0.6144194006919861,1.0,1.0,0.2673749923706054,1.0,-3.2429749965667725,2.522800922393799,0.7201741337776184,1.791357159614563,0.0,0.0,0.0,173.9188690185547,202.0,-0.378799706697464,-0.0,2907.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7832247018814087,0.3292284309864044,0.2993308901786804,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8777152299880981,0.4690768122673034,0.4464115500450134,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8241184949874878,0.3848066627979278,0.2712556421756744,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8505023121833801,0.425984650850296,0.4059682786464691,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7459562420845032,0.283295214176178,1.2904815673828125,291.0351867675781,291.0260009765625,289.25,286.92681884765625,291.0348205566406,297.285400390625,291.03515625,1.0,0.622341513633728,1.0,1.0,0.2669292390346527,1.0,-3.258369445800781,2.535142183303833,0.723227322101593,1.8003456592559814,0.0,0.0,0.0,185.29347229003903,205.0,-1.3658820390701294,-0.0,3003.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7832247018814087,0.3292284309864044,0.2993308901786804,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8777152299880981,0.4690768122673034,0.4464115500450134,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8241184949874878,0.3848066627979278,0.2712556421756744,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8505023121833801,0.425984650850296,0.4059682786464691,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7459562420845032,0.283295214176178,1.2904815673828125,291.0351867675781,291.0260009765625,289.25,286.92681884765625,291.0348205566406,297.285400390625,291.03515625,1.0,0.622341513633728,1.0,1.0,0.2669292390346527,1.0,-3.258369445800781,2.535142183303833,0.723227322101593,1.8003456592559814,0.0,0.0,0.0,185.29347229003903,205.0,-1.3658820390701294,-0.0,3003.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7764571309089661,0.3302795588970184,0.3005325496196747,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8703789114952087,0.4709903299808502,0.4484802484512329,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8180213570594788,0.386762410402298,0.2728185653686523,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8438599109649658,0.4278431534767151,0.4079931378364563,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7398864030838013,0.2840033769607544,1.2949732542037964,291.0337829589844,291.0260009765625,289.25,286.92938232421875,291.0333251953125,297.2822265625,291.0337829589844,1.0,0.6281439065933228,1.0,1.0,0.2665403187274933,1.0,-3.272019147872925,2.546084403991699,0.7259348034858704,1.8082841634750368,0.0,0.0,0.0,192.89019775390625,193.0,-1.7624003887176514,-0.0,3074.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7764571309089661,0.3302795588970184,0.3005325496196747,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8703789114952087,0.4709903299808502,0.4484802484512329,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8180213570594788,0.386762410402298,0.2728185653686523,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8438599109649658,0.4278431534767151,0.4079931378364563,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7398864030838013,0.2840033769607544,1.2949732542037964,291.0337829589844,291.0260009765625,289.25,286.92938232421875,291.0333251953125,297.2822265625,291.0337829589844,1.0,0.6281439065933228,1.0,1.0,0.2665403187274933,1.0,-3.272019147872925,2.546084403991699,0.7259348034858704,1.8082841634750368,0.0,0.0,0.0,192.89019775390625,193.0,-1.7624003887176514,-0.0,3074.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7789064645767212,0.3313366770744324,0.3014141619205475,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8733702898025513,0.4729045033454895,0.450212299823761,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8208824992179871,0.3887141346931457,0.2741264104843139,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8466672301292419,0.4296885430812835,0.4096647799015045,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.7418596148490906,0.284703254699707,1.297804355621338,291.0321960449219,291.0260009765625,289.25,286.932861328125,291.0313720703125,297.2794494628906,291.0321655273437,1.0,0.6284359097480774,1.0,1.0,0.2661513984203338,1.0,-3.282154321670532,2.554518222808838,0.7276362180709839,1.814537763595581,0.0,0.0,0.0,191.7949676513672,181.0,-2.2215888500213623,-0.0,3090.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7789064645767212,0.3313366770744324,0.3014141619205475,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8733702898025513,0.4729045033454895,0.450212299823761,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8208824992179871,0.3887141346931457,0.2741264104843139,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8466672301292419,0.4296885430812835,0.4096647799015045,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.7418596148490906,0.284703254699707,1.297804355621338,291.0321960449219,291.0260009765625,289.25,286.932861328125,291.0313720703125,297.2794494628906,291.0321655273437,1.0,0.6284359097480774,1.0,1.0,0.2661513984203338,1.0,-3.282154321670532,2.554518222808838,0.7276362180709839,1.814537763595581,0.0,0.0,0.0,191.7949676513672,181.0,-2.2215888500213623,-0.0,3090.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7823901772499084,0.3318778872489929,0.3017871677875519,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8773985505104065,0.4738674163818359,0.4510013163089752,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8244810700416565,0.3896979093551636,0.2747242748737335,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8503969311714172,0.4306150674819946,0.4104208946228027,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7448192834854126,0.2850610017776489,1.298856496810913,291.0312194824219,291.0260009765625,289.25,286.9349670410156,291.0303039550781,297.2782287597656,291.0311889648437,1.0,0.627471387386322,1.0,1.0,0.2659569382667541,1.0,-3.2864460945129395,2.5581865310668945,0.7282593846321106,1.8172684907913208,0.0,0.0,0.0,189.1542510986328,181.0,-2.4476122856140137,-0.0,3085.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.7869589328765869,0.3324276208877563,0.3021358549594879,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8826515078544617,0.4748342931270599,0.4517603516578674,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8290943503379822,0.3906877338886261,0.2753013074398041,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8552713394165039,0.4315451085567474,0.4111464023590088,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.7487475275993347,0.2854259014129638,1.2997779846191406,291.0304260253906,291.0260009765625,289.25,286.93731689453125,291.0297546386719,297.27716064453125,291.0304260253906,1.0,0.6260173916816711,1.0,1.0,0.2658414840698242,1.0,-3.2904531955718994,2.5614218711853027,0.7290313243865967,1.8196256160736084,0.0,0.0,0.0,185.6462554931641,169.0,-2.2460968494415283,-0.0,3074.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.7988621592521667,0.3335521519184112,0.3027903735637665,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8963116407394409,0.4767806231975555,0.4532210528850555,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8410059809684753,0.3926868736743927,0.2764176428318023,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8680772185325623,0.4334176778793335,0.412539541721344,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.7592039704322815,0.2861804664134979,1.3013994693756104,291.0293273925781,291.0260009765625,289.25,286.9428405761719,291.0287780761719,297.275390625,291.029296875,1.0,0.6221110820770264,1.0,1.0,0.2656105160713196,1.0,-3.2979650497436523,2.567505359649658,0.7304596304893494,1.8240545988082888,0.0,0.0,0.0,176.85430908203125,157.0,-1.7637124061584473,-0.0,3041.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.7988621592521667,0.3335521519184112,0.3027903735637665,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8963116407394409,0.4767806231975555,0.4532210528850555,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8410059809684753,0.3926868736743927,0.2764176428318023,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8680772185325623,0.4334176778793335,0.412539541721344,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.7592039704322815,0.2861804664134979,1.3013994693756104,291.0293273925781,291.0260009765625,289.25,286.9428405761719,291.0287780761719,297.275390625,291.029296875,1.0,0.6221110820770264,1.0,1.0,0.2656105160713196,1.0,-3.2979650497436523,2.567505359649658,0.7304596304893494,1.8240545988082888,0.0,0.0,0.0,176.85430908203125,157.0,-1.7637124061584473,-0.0,3041.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8137523531913757,0.3347008228302002,0.3034150004386902,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9143969416618348,0.4787374138832092,0.4546364545822143,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8565092086791992,0.3947063088417053,0.2775072455406189,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8847556710243225,0.4353021383285522,0.4138883352279663,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.7730153799057007,0.2869653105735779,1.3028905391693115,291.0282897949219,291.0260009765625,289.25,286.94952392578125,291.0278015136719,297.2740173339844,291.0282897949219,1.0,0.6173842549324036,1.0,1.0,0.2653795480728149,1.0,-3.3051440715789795,2.5733556747436523,0.7317882776260376,1.828313589096069,0.0,0.0,0.0,166.60350036621094,145.0,-1.5374075174331665,-0.0,2998.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8137523531913757,0.3347008228302002,0.3034150004386902,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9143969416618348,0.4787374138832092,0.4546364545822143,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8565092086791992,0.3947063088417053,0.2775072455406189,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8847556710243225,0.4353021383285522,0.4138883352279663,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.7730153799057007,0.2869653105735779,1.3028905391693115,291.0282897949219,291.0260009765625,289.25,286.94952392578125,291.0278015136719,297.2740173339844,291.0282897949219,1.0,0.6173842549324036,1.0,1.0,0.2653795480728149,1.0,-3.3051440715789795,2.5733556747436523,0.7317882776260376,1.828313589096069,0.0,0.0,0.0,166.60350036621094,145.0,-1.5374075174331665,-0.0,2998.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8307340145111084,0.3358631432056427,0.30402472615242,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9384021759033204,0.4806971251964569,0.4560253918170929,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8760745525360107,0.396738588809967,0.2785841822624206,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9054099917411804,0.4371918141841888,0.4152126312255859,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.7903490662574768,0.2877748608589172,1.304352045059204,291.0272827148437,291.02801513671875,289.2483825683594,286.9569091796875,291.0266418457031,297.2728576660156,291.0272521972656,1.0,0.6122081875801086,1.0,1.0,0.2652818262577057,1.0,-3.312192916870117,2.578709602355957,0.7334831357002258,1.832099199295044,0.0,0.0,0.0,155.56321716308594,133.0,-1.5649040937423706,-0.0,2951.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8307340145111084,0.3358631432056427,0.30402472615242,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9384021759033204,0.4806971251964569,0.4560253918170929,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8760745525360107,0.396738588809967,0.2785841822624206,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9054099917411804,0.4371918141841888,0.4152126312255859,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.7903490662574768,0.2877748608589172,1.304352045059204,291.0272827148437,291.02801513671875,289.2483825683594,286.9569091796875,291.0266418457031,297.2728576660156,291.0272521972656,1.0,0.6122081875801086,1.0,1.0,0.2652818262577057,1.0,-3.312192916870117,2.578709602355957,0.7334831357002258,1.832099199295044,0.0,0.0,0.0,155.56321716308594,133.0,-1.5649040937423706,-0.0,2951.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.851521372795105,0.3370239436626434,0.3046214282512665,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9657680988311768,0.4826467335224151,0.457392007112503,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9003977179527283,0.3987708985805511,0.2796516120433807,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9331981539726256,0.4390744864940643,0.4165173172950744,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8114196062088013,0.288598895072937,1.3058137893676758,291.0246887207031,291.0339050292969,289.2436218261719,286.9645690917969,291.0230712890625,297.2718200683594,291.02459716796875,1.0,0.6067798733711243,1.0,1.0,0.2651841342449188,1.0,-3.319164514541626,2.5839970111846924,0.7351675629615784,1.8358322381973269,0.0,0.0,0.0,144.0977020263672,121.0,-3.284649133682251,-0.0,2901.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.851521372795105,0.3370239436626434,0.3046214282512665,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9657680988311768,0.4826467335224151,0.457392007112503,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9003977179527283,0.3987708985805511,0.2796516120433807,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9331981539726256,0.4390744864940643,0.4165173172950744,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8114196062088013,0.288598895072937,1.3058137893676758,291.0246887207031,291.0339050292969,289.2436218261719,286.9645690917969,291.0230712890625,297.2718200683594,291.02459716796875,1.0,0.6067798733711243,1.0,1.0,0.2651841342449188,1.0,-3.319164514541626,2.5839970111846924,0.7351675629615784,1.8358322381973269,0.0,0.0,0.0,144.0977020263672,121.0,-3.284649133682251,-0.0,2901.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8640607595443726,0.3375974297523498,0.3049118518829345,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.9796952605247498,0.4836118221282959,0.4580642282962799,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.9153386354446412,0.3997813761234283,0.280179888010025,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.9493735432624816,0.440007597208023,0.4171598851680755,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8228746056556702,0.289011687040329,1.3065377473831177,291.0226135253906,291.0382080078125,289.2401733398437,286.96844482421875,291.0204467773437,297.2712707519531,291.0224609375,1.0,0.6040046811103821,1.0,1.0,0.265135258436203,1.0,-3.322600841522217,2.5866057872772217,0.7359951138496399,1.837674617767334,0.0,0.0,0.0,138.27410888671875,121.0,-4.475978851318359,-0.0,2876.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.8784179091453552,0.3381658792495727,0.3051965236663818,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.9932384490966796,0.484570175409317,0.4587288200855255,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.9332363605499268,0.4007875621318817,0.2807042598724365,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.966150403022766,0.4409348368644714,0.417795717716217,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.8354194164276123,0.289423793554306,1.3072537183761597,291.02081298828125,291.0433654785156,289.2359924316406,286.9723815917969,291.01910400390625,297.27069091796875,291.020751953125,1.0,0.6012019515037537,1.0,1.0,0.2653582990169525,1.0,-3.3259987831115723,2.58838152885437,0.7376171946525574,1.838695287704468,0.0,0.0,0.0,132.41696166992188,124.0,-4.460562229156494,-0.0,2850.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8906378149986267,0.3392608165740967,0.306028664112091,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.9990000128746032,0.4866710305213928,0.4541902244091034,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.9483566284179688,0.4027636349201202,0.2819602787494659,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.978959023952484,0.4427496194839477,0.4193442165851593,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.8459962010383606,0.2902215123176574,1.310061812400818,291.0174255371094,291.0561218261719,289.2257080078125,286.9803771972656,291.0147705078125,297.2698669433594,291.0172424316406,1.0,0.5994584560394287,1.0,1.0,0.2658044099807739,1.0,-3.328280448913574,2.588582754135132,0.7396978735923767,1.8385056257247925,0.0,0.0,0.0,128.19918823242188,127.0,-5.16265344619751,-0.0,2831.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8906378149986267,0.3392608165740967,0.306028664112091,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.9990000128746032,0.4866710305213928,0.4541902244091034,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.9483566284179688,0.4027636349201202,0.2819602787494659,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.978959023952484,0.4427496194839477,0.4193442165851593,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.8459962010383606,0.2902215123176574,1.310061812400818,291.0174255371094,291.0561218261719,289.2257080078125,286.9803771972656,291.0147705078125,297.2698669433594,291.0172424316406,1.0,0.5994584560394287,1.0,1.0,0.2658044099807739,1.0,-3.328280448913574,2.588582754135132,0.7396978735923767,1.8385056257247925,0.0,0.0,0.0,128.19918823242188,127.0,-5.16265344619751,-0.0,2831.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120849609375,0.8946327567100525,0.3402902781963348,0.3069181144237518,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.9990000128746032,0.4893774390220642,0.4496103227138519,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.9535079002380372,0.4046857059001922,0.2832685708999634,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.9829999208450316,0.4445078670978546,0.4209609031677246,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120849609375,0.8494146466255188,0.2909828126430511,1.3132774829864502,291.01202392578125,291.0719299316406,289.21295166015625,286.98846435546875,291.0089111328125,297.270751953125,291.0118408203125,1.0,0.5994197726249695,1.0,1.0,0.2662505209445953,1.0,-3.3312392234802246,2.5892910957336426,0.7419479489326477,1.8384699821472168,0.0,0.0,0.0,127.21633911132812,145.0,-6.828614711761475,-0.0,2831.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120849609375,0.8946327567100525,0.3402902781963348,0.3069181144237518,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.9990000128746032,0.4893774390220642,0.4496103227138519,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.9535079002380372,0.4046857059001922,0.2832685708999634,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.9829999208450316,0.4445078670978546,0.4209609031677246,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120849609375,0.8494146466255188,0.2909828126430511,1.3132774829864502,291.01202392578125,291.0719299316406,289.21295166015625,286.98846435546875,291.0089111328125,297.270751953125,291.0118408203125,1.0,0.5994197726249695,1.0,1.0,0.2662505209445953,1.0,-3.3312392234802246,2.5892910957336426,0.7419479489326477,1.8384699821472168,0.0,0.0,0.0,127.21633911132812,145.0,-6.828614711761475,-0.0,2831.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.886344313621521,0.3413342535495758,0.307965874671936,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.9990000128746032,0.4915355741977691,0.4633086919784546,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.9445597529411316,0.4066320657730102,0.284706562757492,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.9752758145332336,0.4462868869304657,0.422749787569046,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.842021107673645,0.2917816638946533,1.3174052238464355,291.0138854980469,291.0904846191406,289.197998046875,286.9966125488281,291.0167541503906,297.2702941894531,291.0142517089844,1.0,0.6061087846755981,1.0,1.0,0.2683821320533752,1.0,-3.3577451705932617,2.601631164550781,0.7561139464378357,1.844466209411621,0.0,0.0,0.0,131.76449584960938,163.0,1.738391995429993,-0.0,2914.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.886344313621521,0.3413342535495758,0.307965874671936,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.9990000128746032,0.4915355741977691,0.4633086919784546,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.9445597529411316,0.4066320657730102,0.284706562757492,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.9752758145332336,0.4462868869304657,0.422749787569046,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.842021107673645,0.2917816638946533,1.3174052238464355,291.0138854980469,291.0904846191406,289.197998046875,286.9966125488281,291.0167541503906,297.2702941894531,291.0142517089844,1.0,0.6061087846755981,1.0,1.0,0.2683821320533752,1.0,-3.3577451705932617,2.601631164550781,0.7561139464378357,1.844466209411621,0.0,0.0,0.0,131.76449584960938,163.0,1.738391995429993,-0.0,2914.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.8602160215377808,0.3423040509223938,0.309296190738678,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.9771496057510376,0.4927406013011932,0.4669169783592224,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.9132940173149108,0.408513456583023,0.2863707840442657,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.9460198879241944,0.4479991495609283,0.4248425960540771,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.8189553022384644,0.2925077080726623,1.3229671716690063,291.0190734863281,291.11151123046875,289.1810302734375,287.0047912597656,291.0218200683594,297.2660827636719,291.019287109375,1.0,0.6154300570487976,1.0,1.0,0.2705137431621551,1.0,-3.375070571899414,2.607089042663574,0.7679815888404846,1.8463919162750244,0.0,0.0,0.0,144.31878662109375,181.0,4.883433818817139,-0.0,3024.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.8602160215377808,0.3423040509223938,0.309296190738678,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.9771496057510376,0.4927406013011932,0.4669169783592224,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.9132940173149108,0.408513456583023,0.2863707840442657,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.9460198879241944,0.4479991495609283,0.4248425960540771,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.8189553022384644,0.2925077080726623,1.3229671716690063,291.0190734863281,291.11151123046875,289.1810302734375,287.0047912597656,291.0218200683594,297.2660827636719,291.019287109375,1.0,0.6154300570487976,1.0,1.0,0.2705137431621551,1.0,-3.375070571899414,2.607089042663574,0.7679815888404846,1.8463919162750244,0.0,0.0,0.0,144.31878662109375,181.0,4.883433818817139,-0.0,3024.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.8472341299057007,0.3427605628967285,0.3099780082702636,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.9623046517372132,0.4934423267841339,0.4678258597850799,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.8984115123748779,0.4094292819499969,0.2872184514999389,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.92927747964859,0.4488305151462555,0.4259101748466491,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.8066131472587585,0.2928444743156433,1.3258366584777832,291.02099609375,291.12286376953125,289.171875,287.00885009765625,291.023681640625,297.26434326171875,291.02117919921875,1.0,0.6205568313598633,1.0,1.0,0.2715795338153839,1.0,-3.382620334625244,2.609030246734619,0.7735900282859802,1.846627712249756,0.0,0.0,0.0,151.78395080566406,181.0,5.035987377166748,-0.0,3084.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.8352946639060974,0.3432058095932007,0.3106622397899627,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9468403458595276,0.4941853284835815,0.4687995314598083,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.8849021792411804,0.4103352427482605,0.2880692481994629,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9134010672569276,0.4496517479419708,0.4269819855690002,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.7942891716957092,0.2931705117225647,1.3287252187728882,291.0252990722656,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2627868652344,291.0258483886719,1.0,0.625899612903595,1.0,1.0,0.2735289931297302,1.0,-3.3904001712799072,2.608449459075928,0.7819506525993347,1.8443292379379272,0.0,0.0,0.0,159.6774139404297,199.0,9.362268447875977,-0.0,3147.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
