time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11888220,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.813990592956543,0.3441064059734344,0.312059611082077,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.9171696305274964,0.495773047208786,0.4708855748176574,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8610641956329346,0.412156730890274,0.2897940278053283,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.8874962329864502,0.4513009786605835,0.4291546940803528,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.7721991539001465,0.2938199043273926,1.3346067667007446,291.0393371582031,291.1499938964844,289.1419982910156,287.02099609375,291.0476989746094,297.2603454589844,291.0399169921875,1.0,0.6369898915290833,1.0,1.0,0.2774278819561004,1.0,-3.406349897384644,2.607119083404541,0.7992309331893921,1.8394731283187864,0.0,0.0,0.0,176.34837341308594,217.0,16.53714370727539,-0.0,3279.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.813990592956543,0.3441064059734344,0.312059611082077,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.9171696305274964,0.495773047208786,0.4708855748176574,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8610641956329346,0.412156730890274,0.2897940278053283,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.8874962329864502,0.4513009786605835,0.4291546940803528,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.7721991539001465,0.2938199043273926,1.3346067667007446,291.0393371582031,291.1499938964844,289.1419982910156,287.02099609375,291.0476989746094,297.2603454589844,291.0399169921875,1.0,0.6369898915290833,1.0,1.0,0.2774278819561004,1.0,-3.406349897384644,2.607119083404541,0.7992309331893921,1.8394731283187864,0.0,0.0,0.0,176.34837341308594,217.0,16.53714370727539,-0.0,3279.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.7943035364151001,0.3450125455856323,0.3134914934635162,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.8936924338340759,0.4974294602870941,0.4730815589427948,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.8415041565895081,0.413983404636383,0.2915450930595398,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.8661091327667236,0.4529530107975006,0.4313604831695556,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.753848135471344,0.2944695353507995,1.3406206369400024,291.0540466308594,291.1499938964844,289.120361328125,287.0289306640625,291.0632019042969,297.25848388671875,291.0546569824219,1.0,0.6483548283576965,1.0,1.0,0.2813267707824707,1.0,-3.422704696655273,2.605968475341797,0.8167361617088318,1.8347079753875728,0.0,0.0,0.0,193.7484893798828,220.0,19.329309463500977,-0.0,3419.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.7943035364151001,0.3450125455856323,0.3134914934635162,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.8936924338340759,0.4974294602870941,0.4730815589427948,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.8415041565895081,0.413983404636383,0.2915450930595398,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.8661091327667236,0.4529530107975006,0.4313604831695556,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.753848135471344,0.2944695353507995,1.3406206369400024,291.0540466308594,291.1499938964844,289.120361328125,287.0289306640625,291.0632019042969,297.25848388671875,291.0546569824219,1.0,0.6483548283576965,1.0,1.0,0.2813267707824707,1.0,-3.422704696655273,2.605968475341797,0.8167361617088318,1.8347079753875728,0.0,0.0,0.0,193.7484893798828,220.0,19.329309463500977,-0.0,3419.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.7838022708892822,0.3459255695343017,0.3146896064281463,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.882002055644989,0.4991151094436645,0.4750614464282989,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8317382335662842,0.4158141314983368,0.2931134104728699,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.855289876461029,0.4546048045158386,0.4333157539367676,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7445050477981567,0.2951235175132751,1.3454604148864746,291.0700988769531,291.1499938964844,289.0976257324219,287.0367431640625,291.080078125,297.2569580078125,291.0707092285156,1.0,0.6555653810501099,1.0,1.0,0.2855371236801147,1.0,-3.4365899562835693,2.601990222930908,0.8345997929573059,1.8277193307876587,0.0,0.0,0.0,204.74717712402344,223.0,21.561220169067383,-0.0,3516.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.7838022708892822,0.3459255695343017,0.3146896064281463,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.882002055644989,0.4991151094436645,0.4750614464282989,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8317382335662842,0.4158141314983368,0.2931134104728699,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.855289876461029,0.4546048045158386,0.4333157539367676,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7445050477981567,0.2951235175132751,1.3454604148864746,291.0700988769531,291.1499938964844,289.0976257324219,287.0367431640625,291.080078125,297.2569580078125,291.0707092285156,1.0,0.6555653810501099,1.0,1.0,0.2855371236801147,1.0,-3.4365899562835693,2.601990222930908,0.8345997929573059,1.8277193307876587,0.0,0.0,0.0,204.74717712402344,223.0,21.561220169067383,-0.0,3516.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.777916431427002,0.3468760550022125,0.3157778978347778,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.8755438327789307,0.5008371472358704,0.4769282341003418,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.82645183801651,0.4176753163337707,0.2945915460586548,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.8493980169296265,0.4562801420688629,0.4351426959037781,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.7393006086349487,0.2958118021488189,1.3497308492660522,291.0863342285156,291.1499938964844,289.0740051269531,287.0443420410156,291.096435546875,297.2559814453125,291.08697509765625,1.0,0.660841703414917,1.0,1.0,0.2897475063800812,1.0,-3.449256658554077,2.597041845321656,0.8522146940231323,1.819978952407837,0.0,0.0,0.0,211.9705505371093,211.0,22.287742614746094,-0.0,3588.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.777916431427002,0.3468760550022125,0.3157778978347778,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.8755438327789307,0.5008371472358704,0.4769282341003418,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.82645183801651,0.4176753163337707,0.2945915460586548,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.8493980169296265,0.4562801420688629,0.4351426959037781,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.7393006086349487,0.2958118021488189,1.3497308492660522,291.0863342285156,291.1499938964844,289.0740051269531,287.0443420410156,291.096435546875,297.2559814453125,291.08697509765625,1.0,0.660841703414917,1.0,1.0,0.2897475063800812,1.0,-3.449256658554077,2.597041845321656,0.8522146940231323,1.819978952407837,0.0,0.0,0.0,211.9705505371093,211.0,22.287742614746094,-0.0,3588.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.7784011960029602,0.3473637104034424,0.3162038624286651,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.8761886358261108,0.5017073154449463,0.4777352213859558,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8271381855010986,0.4186158180236816,0.295237123966217,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8500229120254517,0.4571249186992645,0.435927152633667,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.7396761775016785,0.296169102191925,1.3512787818908691,291.09442138671875,291.1499938964844,289.0619201660156,287.0480651855469,291.1043701171875,297.2556457519531,291.09503173828125,1.0,0.6612440943717957,1.0,1.0,0.2918526828289032,1.0,-3.454324960708618,2.593651056289673,0.8606740236282349,1.815506100654602,0.0,0.0,0.0,212.0700836181641,211.0,22.313705444335938,-0.0,3601.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7806025147438049,0.347862035036087,0.3165735304355621,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.8787722587585449,0.5025835633277893,0.478479266166687,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.8294928073883057,0.4195645749568939,0.2958373129367828,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.8524355888366699,0.4579756557941437,0.4366480708122253,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.7415410876274109,0.2965386509895324,1.3525470495224,291.099609375,291.1499938964844,289.0497131347656,287.0517272949219,291.105712890625,297.2554016113281,291.0998229980469,1.0,0.6608426570892334,1.0,1.0,0.2930455803871155,1.0,-3.458779811859131,2.592634439468384,0.8661454916000366,1.8134970664978027,0.0,0.0,0.0,210.38291931152344,199.0,17.450153350830078,-0.0,3602.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.7883099913597107,0.3488420844078064,0.3171962797641754,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8876888751983643,0.5043078064918518,0.4798331260681152,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8374170064926147,0.4214435815811157,0.2969444394111633,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.860769510269165,0.4596533477306366,0.4379583299160003,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.7481902241706848,0.297287106513977,1.3545894622802734,291.1034851074219,291.1499938964844,289.02496337890625,287.058837890625,291.106689453125,297.2547912597656,291.1036071777344,1.0,0.6583383083343506,1.0,1.0,0.2954314053058624,1.0,-3.4665231704711914,2.5901577472686768,0.8763654232025146,1.809267282485962,0.0,0.0,0.0,203.8732452392578,187.0,8.777030944824219,-0.0,3582.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.7883099913597107,0.3488420844078064,0.3171962797641754,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8876888751983643,0.5043078064918518,0.4798331260681152,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8374170064926147,0.4214435815811157,0.2969444394111633,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.860769510269165,0.4596533477306366,0.4379583299160003,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.7481902241706848,0.297287106513977,1.3545894622802734,291.1034851074219,291.1499938964844,289.02496337890625,287.058837890625,291.106689453125,297.2547912597656,291.1036071777344,1.0,0.6583383083343506,1.0,1.0,0.2954314053058624,1.0,-3.4665231704711914,2.5901577472686768,0.8763654232025146,1.809267282485962,0.0,0.0,0.0,203.8732452392578,187.0,8.777030944824219,-0.0,3582.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.7993277311325073,0.349801242351532,0.3177068531513214,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.9003905057907104,0.505996584892273,0.4810550212860107,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.8487163186073303,0.4233011901378631,0.2979636490345001,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.8727850317955017,0.4613010883331299,0.4391420185565948,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.7579273581504822,0.2980443239212036,1.3562120199203491,291.1056213378906,291.1499938964844,289.0,287.065673828125,291.1073913574219,297.2540588378906,291.105712890625,1.0,0.6544445157051086,1.0,1.0,0.2978172302246094,1.0,-3.4732089042663574,2.586928606033325,0.8862802386283875,1.804474711418152,0.0,0.0,0.0,194.8477020263672,175.0,4.553311347961426,-0.0,3545.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.7993277311325073,0.349801242351532,0.3177068531513214,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.9003905057907104,0.505996584892273,0.4810550212860107,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.8487163186073303,0.4233011901378631,0.2979636490345001,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.8727850317955017,0.4613010883331299,0.4391420185565948,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.7579273581504822,0.2980443239212036,1.3562120199203491,291.1056213378906,291.1499938964844,289.0,287.065673828125,291.1073913574219,297.2540588378906,291.105712890625,1.0,0.6544445157051086,1.0,1.0,0.2978172302246094,1.0,-3.4732089042663574,2.586928606033325,0.8862802386283875,1.804474711418152,0.0,0.0,0.0,194.8477020263672,175.0,4.553311347961426,-0.0,3545.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.8128291964530945,0.3507359325885772,0.3181492686271667,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.917158544063568,0.5076481699943542,0.4821926951408386,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.8631405234336853,0.4251351654529571,0.2989301085472107,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.8880302906036377,0.4629168510437011,0.4402462542057037,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.7704664468765259,0.2988041937351227,1.3576126098632812,291.1039428710937,291.1499938964844,288.9750366210937,287.0722045898437,291.10321044921875,297.2531433105469,291.1038818359375,1.0,0.6497873067855835,1.0,1.0,0.2995557487010956,1.0,-3.4792850017547607,2.585335493087769,0.893949568271637,1.801404595375061,0.0,0.0,0.0,184.4699249267578,163.0,-0.8551528453826904,-0.0,3498.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889120,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.8128291964530945,0.3507359325885772,0.3181492686271667,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.917158544063568,0.5076481699943542,0.4821926951408386,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.8631405234336853,0.4251351654529571,0.2989301085472107,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.8880302906036377,0.4629168510437011,0.4402462542057037,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.7704664468765259,0.2988041937351227,1.3576126098632812,291.1039428710937,291.1499938964844,288.9750366210937,287.0722045898437,291.10321044921875,297.2531433105469,291.1038818359375,1.0,0.6497873067855835,1.0,1.0,0.2995557487010956,1.0,-3.4792850017547607,2.585335493087769,0.893949568271637,1.801404595375061,0.0,0.0,0.0,184.4699249267578,163.0,-0.8551528453826904,-0.0,3498.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.8278914093971252,0.351631611585617,0.3185323476791382,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.9385289549827576,0.5092491507530212,0.4832570254802704,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.880824625492096,0.4269322752952575,0.2998518645763397,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.9064592719078064,0.464487761259079,0.441282570362091,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.7858322858810425,0.2995532155036926,1.3588470220565796,291.1005249023437,291.1499938964844,288.9502868652344,287.0783996582031,291.0988464355469,297.251953125,291.10040283203125,1.0,0.644697368144989,1.0,1.0,0.3012942969799042,1.0,-3.484866142272949,2.583459854125977,0.9014062881469728,1.798128604888916,0.0,0.0,0.0,173.38938903808594,151.0,-3.677101373672485,-0.0,3445.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.8278914093971252,0.351631611585617,0.3185323476791382,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.9385289549827576,0.5092491507530212,0.4832570254802704,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.880824625492096,0.4269322752952575,0.2998518645763397,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.9064592719078064,0.464487761259079,0.441282570362091,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.7858322858810425,0.2995532155036926,1.3588470220565796,291.1005249023437,291.1499938964844,288.9502868652344,287.0783996582031,291.0988464355469,297.251953125,291.10040283203125,1.0,0.644697368144989,1.0,1.0,0.3012942969799042,1.0,-3.484866142272949,2.583459854125977,0.9014062881469728,1.798128604888916,0.0,0.0,0.0,173.38938903808594,151.0,-3.677101373672485,-0.0,3445.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8363571166992188,0.3520675003528595,0.3187066316604614,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.9503333568572998,0.5100332498550415,0.4837669134140014,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8910093307495117,0.4278193414211273,0.300299733877182,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.917788028717041,0.4652586281299591,0.4417801797389984,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.7946539521217346,0.2999240458011627,1.3594180345535278,291.0986633300781,291.1499938964844,288.9380798339844,287.0813293457031,291.0967712402344,297.25128173828125,291.0985412597656,1.0,0.6420464515686035,1.0,1.0,0.3021635711193084,1.0,-3.4875130653381348,2.5824193954467773,0.9050936698913574,1.7964109182357788,0.0,0.0,0.0,167.6894073486328,151.0,-4.356451034545898,-0.0,3417.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.8457129597663879,0.3524981737136841,0.3188730180263519,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.9625101685523988,0.5108093619346619,0.4842658340930938,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.9021523594856262,0.428701251745224,0.3007415533065796,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.9306429624557496,0.4660223424434662,0.4422678053379059,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.8042786121368408,0.3002935349941253,1.3599692583084106,291.0971984863281,291.1499938964844,288.9259948730469,287.0841979980469,291.0957336425781,297.2506103515625,291.0971374511719,1.0,0.6393490433692932,1.0,1.0,0.3031622767448425,1.0,-3.4900944232940674,2.580929517745972,0.9091647863388062,1.794256567955017,0.0,0.0,0.0,161.92408752441406,139.0,-4.068552017211914,-0.0,3389.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.8680093288421631,0.3533535599708557,0.3191923797130584,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.9869152307510376,0.5123468637466431,0.4852414727210998,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.9302178621292114,0.4304582178592682,0.3016144037246704,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.9591830968856812,0.4675369262695312,0.4432227611541748,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.8251257538795471,0.3010346889495849,1.3610464334487915,291.0953063964844,291.1499938964844,288.9023742675781,287.0896301269531,291.09429931640625,297.2492980957031,291.0952453613281,1.0,0.6338528394699097,1.0,1.0,0.3051596879959106,1.0,-3.495138168334961,2.577803134918213,0.9173349738121032,1.7898286581039429,0.0,0.0,0.0,150.25086975097656,142.0,-2.995445966720581,-0.0,3331.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.8680093288421631,0.3533535599708557,0.3191923797130584,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.9869152307510376,0.5123468637466431,0.4852414727210998,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.9302178621292114,0.4304582178592682,0.3016144037246704,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.9591830968856812,0.4675369262695312,0.4432227611541748,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.8251257538795471,0.3010346889495849,1.3610464334487915,291.0953063964844,291.1499938964844,288.9023742675781,287.0896301269531,291.09429931640625,297.2492980957031,291.0952453613281,1.0,0.6338528394699097,1.0,1.0,0.3051596879959106,1.0,-3.495138168334961,2.577803134918213,0.9173349738121032,1.7898286581039429,0.0,0.0,0.0,150.25086975097656,142.0,-2.995445966720581,-0.0,3331.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.8804179430007935,0.3541942238807678,0.319745123386383,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.9978806972503662,0.5138638019561768,0.4864541888236999,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.945978820323944,0.4322029650211334,0.3026692867279053,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.9730719923973083,0.4690339565277099,0.4444182217121124,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.8359778523445129,0.3017774820327759,1.3633519411087036,291.0941772460937,291.1499938964844,288.879638671875,287.0946655273437,291.0938415527344,297.2480163574219,291.0942077636719,1.0,0.6325380802154541,1.0,1.0,0.3071571290493011,1.0,-3.502743721008301,2.5764293670654297,0.926314413547516,1.786543846130371,0.0,0.0,0.0,145.17454528808594,145.0,-1.7772763967514038,-0.0,3319.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.8804179430007935,0.3541942238807678,0.319745123386383,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.9978806972503662,0.5138638019561768,0.4864541888236999,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.945978820323944,0.4322029650211334,0.3026692867279053,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.9730719923973083,0.4690339565277099,0.4444182217121124,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.8359778523445129,0.3017774820327759,1.3633519411087036,291.0941772460937,291.1499938964844,288.879638671875,287.0946655273437,291.0938415527344,297.2480163574219,291.0942077636719,1.0,0.6325380802154541,1.0,1.0,0.3071571290493011,1.0,-3.502743721008301,2.5764293670654297,0.926314413547516,1.786543846130371,0.0,0.0,0.0,145.17454528808594,145.0,-1.7772763967514038,-0.0,3319.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8840097784996033,0.354988694190979,0.3204168081283569,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.5154293775558472,0.4857836067676544,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9507803320884703,0.4339084923267364,0.303821325302124,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9769667983055116,0.4704887270927429,0.4457421600818634,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8391375541687012,0.302492618560791,1.3663396835327148,291.0951843261719,291.1499938964844,288.8580017089844,287.0992736816406,291.09600830078125,297.2467041015625,291.09527587890625,1.0,0.6330235600471497,1.0,1.0,0.3093935251235962,1.0,-3.509440660476685,2.5736300945281982,0.9358105659484864,1.782142162322998,0.0,0.0,0.0,144.21607971191406,163.0,0.7258396148681641,-0.0,3329.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8840097784996033,0.354988694190979,0.3204168081283569,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.5154293775558472,0.4857836067676544,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9507803320884703,0.4339084923267364,0.303821325302124,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9769667983055116,0.4704887270927429,0.4457421600818634,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8391375541687012,0.302492618560791,1.3663396835327148,291.0951843261719,291.1499938964844,288.8580017089844,287.0992736816406,291.09600830078125,297.2467041015625,291.09527587890625,1.0,0.6330235600471497,1.0,1.0,0.3093935251235962,1.0,-3.509440660476685,2.5736300945281982,0.9358105659484864,1.782142162322998,0.0,0.0,0.0,144.21607971191406,163.0,0.7258396148681641,-0.0,3329.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.8705328702926636,0.3557600975036621,0.3213520348072052,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9897847175598145,0.5168815851211548,0.4895124137401581,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.9351714849472046,0.4355991780757904,0.3051831722259521,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9629086256027222,0.471926748752594,0.4473477303981781,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8274348378181458,0.3032018840312958,1.3707168102264404,291.0980224609375,291.1499938964844,288.83770751953125,287.1034545898437,291.1000671386719,297.2452087402344,291.0981750488281,1.0,0.6391071081161499,1.0,1.0,0.3116299211978912,1.0,-3.523812770843506,2.576050043106079,0.947762668132782,1.781161904335022,0.0,0.0,0.0,151.26441955566406,181.0,3.289623737335205,-0.0,3405.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.8705328702926636,0.3557600975036621,0.3213520348072052,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9897847175598145,0.5168815851211548,0.4895124137401581,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.9351714849472046,0.4355991780757904,0.3051831722259521,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9629086256027222,0.471926748752594,0.4473477303981781,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8274348378181458,0.3032018840312958,1.3707168102264404,291.0980224609375,291.1499938964844,288.83770751953125,287.1034545898437,291.1000671386719,297.2452087402344,291.0981750488281,1.0,0.6391071081161499,1.0,1.0,0.3116299211978912,1.0,-3.523812770843506,2.576050043106079,0.947762668132782,1.781161904335022,0.0,0.0,0.0,151.26441955566406,181.0,3.289623737335205,-0.0,3405.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.8599618673324585,0.356117695569992,0.3218863308429718,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.979580819606781,0.5175648927688599,0.4903737902641296,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.9221811890602112,0.4364208877086639,0.3059189319610595,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.950520634651184,0.4726222157478332,0.4482247829437256,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.8180588483810425,0.3035351634025574,1.3732701539993286,291.0999450683594,291.1499938964844,288.828125,287.1053771972656,291.1024475097656,297.2442321777344,291.10015869140625,1.0,0.6431446075439453,1.0,1.0,0.3127481341361999,1.0,-3.530446052551269,2.576862096786499,0.9535839557647704,1.7804409265518188,0.0,0.0,0.0,157.11788940429688,181.0,4.303118705749512,-0.0,3456.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.849082887172699,0.3564597964286804,0.3224376738071441,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.9676061868667604,0.5182414650917053,0.4912622570991516,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.9088382720947266,0.4372295141220093,0.3066698312759399,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.9366827011108398,0.4733045399188995,0.4491223394870758,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.8078277111053467,0.3038561642169952,1.3759251832962036,291.1019592285156,291.1499938964844,288.8189697265625,287.107177734375,291.1044921875,297.2431945800781,291.1021423339844,1.0,0.647628128528595,1.0,1.0,0.3137787878513336,1.0,-3.537353992462158,2.578125476837158,0.9592283964157104,1.780118107795715,0.0,0.0,0.0,163.8285369873047,199.0,4.82103443145752,-0.0,3514.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.8380334973335266,0.3567985892295837,0.3230215013027191,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.953888177871704,0.5189347267150879,0.4922047853469848,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.8960741758346558,0.4380557239055633,0.3074605762958526,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.9218857884407043,0.4739992320537567,0.4500689506530761,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.7965830564498901,0.3041760325431824,1.3787529468536377,291.1040954589844,291.1499938964844,288.8099060058594,287.10894775390625,291.1068725585937,297.2420349121094,291.1042785644531,1.0,0.6526304483413696,1.0,1.0,0.3148507177829742,1.0,-3.5446813106536865,2.57954740524292,0.9651338458061218,1.7798638343811035,0.0,0.0,0.0,171.501220703125,199.0,5.304305076599121,-0.0,3578.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.8283339738845825,0.357098251581192,0.3235645294189453,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.9407512545585632,0.5195652842521667,0.4930835664272308,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8848883509635925,0.4388067722320556,0.3081948757171631,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.90900057554245,0.47462859749794,0.4509485065937042,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.786506175994873,0.3044599294662475,1.3813934326171875,291.1063537597656,291.1499938964844,288.802001953125,287.1104736328125,291.10943603515625,297.2409362792969,291.1065673828125,1.0,0.6574518084526062,1.0,1.0,0.3158401548862457,1.0,-3.551509141921997,2.58089542388916,0.9706137776374816,1.7796528339385986,0.0,0.0,0.0,179.0297088623047,217.0,5.909013748168945,-0.0,3640.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.8092921376228333,0.3576889336109161,0.3246989846229553,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.9144822359085084,0.5208520293235779,0.4949258267879486,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8636468052864075,0.440340906381607,0.309729665517807,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8863183856010437,0.4759076535701751,0.4527864754199981,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.767279326915741,0.3050201535224914,1.3869256973266602,291.11199951171875,291.1499938964844,288.7870483398437,287.11328125,291.11578369140625,297.2385559082031,291.1122741699219,1.0,0.6678933501243591,1.0,1.0,0.3179015219211578,1.0,-3.5658020973205566,2.5837252140045166,0.9820768237113952,1.779222846031189,0.0,0.0,0.0,195.6813201904297,235.0,7.483996391296387,-0.0,3777.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.8092921376228333,0.3576889336109161,0.3246989846229553,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.9144822359085084,0.5208520293235779,0.4949258267879486,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8636468052864075,0.440340906381607,0.309729665517807,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8863183856010437,0.4759076535701751,0.4527864754199981,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.767279326915741,0.3050201535224914,1.3869256973266602,291.11199951171875,291.1499938964844,288.7870483398437,287.11328125,291.11578369140625,297.2385559082031,291.1122741699219,1.0,0.6678933501243591,1.0,1.0,0.3179015219211578,1.0,-3.5658020973205566,2.5837252140045166,0.9820768237113952,1.779222846031189,0.0,0.0,0.0,195.6813201904297,235.0,7.483996391296387,-0.0,3777.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7911824584007263,0.3582393229007721,0.325827032327652,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.8933201432228088,0.5221017003059387,0.4967659115791321,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.8456205129623413,0.4418373107910156,0.3112614750862121,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.8668174147605896,0.4771468639373779,0.4546184241771698,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7509028911590576,0.3055431842803955,1.392437219619751,291.11688232421875,291.1499938964844,288.7742919921875,287.1156005859375,291.1201477050781,297.236083984375,291.1170959472656,1.0,0.6785865426063538,1.0,1.0,0.3194891214370727,1.0,-3.5800492763519287,2.588035345077514,0.9920138120651244,1.7802797555923462,0.0,0.0,0.0,213.1224975585937,238.0,6.827023506164551,-0.0,3920.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7911824584007263,0.3582393229007721,0.325827032327652,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.8933201432228088,0.5221017003059387,0.4967659115791321,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.8456205129623413,0.4418373107910156,0.3112614750862121,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.8668174147605896,0.4771468639373779,0.4546184241771698,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7509028911590576,0.3055431842803955,1.392437219619751,291.11688232421875,291.1499938964844,288.7742919921875,287.1156005859375,291.1201477050781,297.236083984375,291.1170959472656,1.0,0.6785865426063538,1.0,1.0,0.3194891214370727,1.0,-3.5800492763519287,2.588035345077514,0.9920138120651244,1.7802797555923462,0.0,0.0,0.0,213.1224975585937,238.0,6.827023506164551,-0.0,3920.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
